time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904960,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,9.180497727356852e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,9.66751977102831e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,7.14040215825662e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.667513222666456e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.00045858300291,285.26171875,294.1499938964844,292.3692321777344,291.9952087402344,294.75201416015625,293.4729309082031,285.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781988337635,3.314924335029445e-09,0.0009781955741345,-0.0077365702018141,0.0,0.0,0.0,-0.0064561613835394,60.0,9.763612747192385,-0.0,-6.524001605612284e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,9.228837006958202e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,9.71842382568866e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,7.17799921403639e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.718417277326807e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0004609976895153,285.26092529296875,294.1499938964844,292.4974670410156,292.09246826171875,294.7132873535156,293.33563232421875,285.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833469521254,3.9171408339200314e-09,0.0009833431104198,-0.0093144904822111,0.0,0.0,0.0,-0.0067546959035098,60.0,10.052998542785645,-0.0,-6.592881618416868e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,9.228837006958202e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,9.71842382568866e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,7.17799921403639e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.718417277326807e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0004609976895153,285.26092529296875,294.1499938964844,292.4974670410156,292.09246826171875,294.7132873535156,293.33563232421875,285.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833469521254,3.9171408339200314e-09,0.0009833431104198,-0.0093144904822111,0.0,0.0,0.0,-0.0067546959035098,60.0,10.052998542785645,-0.0,-6.592881618416868e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,9.257172496290876e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,9.748261800268664e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,7.20003736205399e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,9.748255251906812e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0004624130961019,285.2602844238281,294.1499938964844,292.62469482421875,292.187744140625,294.6777648925781,293.24725341796875,285.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863709565252,4.270137132778018e-09,0.0009863666491582,-0.0102393683046102,0.0,0.0,0.0,-0.0069297174923121,60.0,10.31414031982422,-0.0,-6.633423055291132e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,9.257172496290876e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,9.748261800268664e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,7.20003736205399e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,9.748255251906812e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0004624130961019,285.2602844238281,294.1499938964844,292.62469482421875,292.187744140625,294.6777648925781,293.24725341796875,285.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863709565252,4.270137132778018e-09,0.0009863666491582,-0.0102393683046102,0.0,0.0,0.0,-0.0069297174923121,60.0,10.31414031982422,-0.0,-6.633423055291132e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,9.279920777771622e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.772217163117602e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,7.217731035780162e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.772211342351512e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0004635494551621,285.2597045898437,294.1499938964844,292.7504577636719,292.2806701660156,294.6441650390625,293.17803955078125,285.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887922788038,4.553523336170429e-09,0.0009887877386063,-0.0109818521887063,0.0,0.0,0.0,-0.0070701935328543,60.0,10.56031608581543,-0.0,-6.666061125315538e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,9.279920777771622e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.772217163117602e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,7.217731035780162e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.772211342351512e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0004635494551621,285.2597045898437,294.1499938964844,292.7504577636719,292.2806701660156,294.6441650390625,293.17803955078125,285.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887922788038,4.553523336170429e-09,0.0009887877386063,-0.0109818521887063,0.0,0.0,0.0,-0.0070701935328543,60.0,10.56031608581543,-0.0,-6.666061125315538e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.295347263105214e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,9.788461466087028e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,7.22972908988595e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,9.788455645320936e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0004643200372811,285.2592468261719,294.1499938964844,292.8743591308594,292.3708190917969,294.6132507324219,293.13775634765625,285.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904359467327,4.745679849094131e-09,0.0009904311737045,-0.0114852972328662,0.0,0.0,0.0,-0.0071654552593827,60.0,10.789369583129885,-0.0,-6.68823716409861e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.295347263105214e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,9.788461466087028e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,7.22972908988595e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,9.788455645320936e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0004643200372811,285.2592468261719,294.1499938964844,292.8743591308594,292.3708190917969,294.6132507324219,293.13775634765625,285.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904359467327,4.745679849094131e-09,0.0009904311737045,-0.0114852972328662,0.0,0.0,0.0,-0.0071654552593827,60.0,10.789369583129885,-0.0,-6.68823716409861e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,9.299758676206692e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,9.793107165023685e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.233160431496799e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.793101344257592e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0004645404405891,285.259033203125,294.1499938964844,292.9354858398437,292.41473388671875,294.59832763671875,293.1185302734375,285.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990904867649,4.8006252306720415e-09,0.0009909000946208,-0.0116292517632246,0.0,0.0,0.0,-0.0071926889941096,60.0,10.898701667785645,-0.0,-6.69458515289989e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,9.302784746978432e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,9.796294034458695e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,7.235513476189226e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.796287486096844e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0004646916058845,285.2588806152344,294.1499938964844,292.9960021972656,292.45782470703125,294.5840759277344,293.10601806640625,285.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912273380905,4.8383066442170275e-09,0.0009912225650623,-0.0117279747501015,0.0,0.0,0.0,-0.0072113703936338,60.0,11.003374099731444,-0.0,-6.698940069327365e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.305462299380451e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.799112740438432e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,7.237595855258405e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.79910691967234e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0004648253670893,285.2586364746094,294.1499938964844,293.0987243652344,292.530029296875,294.5609741210937,293.0987243652344,285.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915123227983,4.871632874881016e-09,0.0009915075497701,-0.0118152871727943,0.0,0.0,0.0,-0.0072278920561075,60.0,11.174699783325195,-0.0,-6.702793342583392e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.305670391768216e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.79933247435838e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,7.237758109113201e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.799325925996528e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004648357571568,285.25860595703125,294.1499938964844,293.114990234375,292.5413513183594,294.5574645996094,293.09930419921875,285.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874222359063651e-09,0.0009915296686813,-0.0118220718577504,0.0,0.0,0.0,-0.0072291758842766,60.0,11.201069831848145,-0.0,-6.703092481075147e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,9.30690293898806e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,9.80063050519675e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,7.23871635273099e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.800623956834896e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004648973699659,285.2584228515625,294.1499938964844,293.2309265136719,292.6209716796875,294.5333251953125,293.1138610839844,285.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.385428428649902,-0.0,-6.704864574658131e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,9.30690293898806e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,9.80063050519675e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,7.23871635273099e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.800623956834896e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004648973699659,285.2584228515625,294.1499938964844,293.2309265136719,292.6209716796875,294.5333251953125,293.1138610839844,285.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889544324981898e-09,0.0009916606359183,-0.0118622137233614,0.0,0.0,0.0,-0.0072367712855339,60.0,11.385428428649902,-0.0,-6.704864574658131e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.3088106950745e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.802638669498263e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,7.240199920488521e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,9.802632848732172e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0004649926850106,285.25836181640625,294.1499938964844,293.34332275390625,292.69635009765625,294.5115966796875,293.1458740234375,285.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.559057235717772,-0.0,-6.707608690703637e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.3088106950745e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.802638669498263e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,7.240199920488521e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,9.802632848732172e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0004649926850106,285.25836181640625,294.1499938964844,293.34332275390625,292.69635009765625,294.5115966796875,293.1458740234375,285.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.559057235717772,-0.0,-6.707608690703637e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,9.312455222243444e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,9.806476737139748e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,7.243034633575007e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,9.806470916373657e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0004651747585739,285.2583923339844,294.1499938964844,293.4518737792969,292.76708984375,294.4921875,293.1919250488281,285.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.72365665435791,-0.0,-6.712858180435434e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,9.312455222243444e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,9.806476737139748e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,7.243034633575007e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,9.806470916373657e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0004651747585739,285.2583923339844,294.1499938964844,293.4518737792969,292.76708984375,294.4921875,293.1919250488281,285.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.72365665435791,-0.0,-6.712858180435434e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,9.31496761040762e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,9.809122275328264e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,7.244988228194416e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,9.809116454562172e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,0.0004653002542909,285.2584533691406,294.1499938964844,293.5045471191406,292.80059814453125,294.4833679199219,293.2195129394531,285.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989927582244036e-09,0.0009925189660862,-0.0121252089738845,0.0,0.0,0.0,-0.0072865351103246,60.0,11.80260181427002,-0.0,-6.71647839567413e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,9.317841613665224e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.812148346100004e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,7.247223402373493e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,9.812142525333913e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0004654438234865,285.258544921875,294.1499938964844,293.5560913085937,292.83282470703125,294.4750671386719,293.24957275390625,285.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025717175755062e-09,0.0009928249055519,-0.0122189735993742,0.0,0.0,0.0,-0.0073042772710323,60.0,11.879405975341797,-0.0,-6.720621570366347e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.321466495748608e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,9.815965313464405e-05,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,7.250042835948989e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,9.815959492698312e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0004656248784158,285.2586669921875,294.1499938964844,293.6124267578125,292.8673095703125,294.46636962890625,293.2857971191406,285.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070857067579482e-09,0.0009932109387591,-0.0123372348025441,0.0,0.0,0.0,-0.0073266550898551,60.0,11.96275520324707,-0.0,-6.725849033273334e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,9.32458133320324e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,9.819245315156876e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,7.252465729834512e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.819239494390786e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0004657804965972,285.2587890625,294.1499938964844,293.6556091308594,292.8931884765625,294.4598999023437,293.3157653808594,285.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650924595144e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,12.026339530944824,-0.0,-6.730343216077017e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.050000000745058,9.332648915005848e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.0,0.050000000745058,9.82774145086296e-05,298.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.0,0.050000000745058,7.258740515680984e-05,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.0,0.050000000745058,9.827735630096868e-05,298.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.050000000745058,0.0004661835264414,285.2591247558594,285.4460144042969,293.75,292.9478454589844,294.4467163085937,293.3888244628906,285.6719055175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210133213751078e-09,0.0009944018675014,-0.0127021186053752,0.0,0.0,0.0,-0.0073957000859081,60.0,12.16341495513916,-0.0,-6.741990432601598e-08,1.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.050000000745058,9.332648915005848e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.0,0.050000000745058,9.82774145086296e-05,298.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.0,0.050000000745058,7.258740515680984e-05,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.0,0.050000000745058,9.827735630096868e-05,298.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.050000000745058,0.0004661835264414,285.2591247558594,285.4460144042969,293.75,292.9478454589844,294.4467163085937,293.3888244628906,285.6719055175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210133213751078e-09,0.0009944018675014,-0.0127021186053752,0.0,0.0,0.0,-0.0073957000859081,60.0,12.16341495513916,-0.0,-6.741990432601598e-08,1.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068664550781,0.6336113810539246,0.050000000745058,0.0407850481569767,298.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.6336113810539246,0.050000000745058,0.042948629707098,298.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50714111328125,0.6336113810539246,0.050000000745058,0.0317217148840427,298.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.6336113810539246,0.050000000745058,0.0429486259818077,298.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063171386719,0.6336113810539246,0.050000000745058,0.2037295997142791,285.5483093261719,285.3891296386719,293.7958679199219,292.9736328125,296.89776611328125,297.5589294433594,285.9001770019531,1.0,0.1097078025341034,0.085548996925354,0.085548996925354,1.0,1.0,-0.4345286786556244,0.000575159152504,0.4339535236358642,-0.1304661333560943,0.0,0.0,0.0,10.203920364379885,60.0,1448.685302734375,0.0,12.26258945465088,1.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850158691406,0.6315854787826538,0.050000000745058,0.0452474169433116,298.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850158691406,0.6315854787826538,0.050000000745058,0.0476477108895778,298.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.48504638671875,0.6315854787826538,0.050000000745058,0.0351924374699592,298.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850158691406,0.6315854787826538,0.050000000745058,0.0476477108895778,298.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4849853515625,0.6315854787826538,0.050000000745058,0.2260202169418335,286.6098022460937,285.3322448730469,293.8417358398437,292.99932861328125,297.25018310546875,298.64141845703125,287.4530944824219,1.0,0.121088333427906,0.171097993850708,0.171097993850708,1.0,1.0,-0.4821076095104217,0.0180777814239263,0.4640298187732696,-0.1241332218050956,0.0,0.0,0.0,12.502214431762695,60.0,3004.418701171875,0.0,16.683713912963867,1.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1861267089844,0.5965284109115601,0.050000000745058,0.0455489493906497,298.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1861267089844,0.5965284109115601,0.050000000745058,0.0479652360081672,298.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1861572265625,0.5965284109115601,0.050000000745058,0.0354269593954086,298.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1861267089844,0.5965284109115601,0.050000000745058,0.0479652360081672,298.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1861267089844,0.5965284109115601,0.050000000745058,0.2275264412164688,288.33941650390625,285.27099609375,293.8911437988281,293.02691650390625,297.23809814453125,298.6471862792969,289.0223999023437,1.0,0.1320348978042602,0.2631599307060241,0.2631599307060241,1.0,1.0,-0.4853328466415405,0.0387457720935344,0.4465870857238769,-0.104178711771965,1.0,1.0,0.0,16.540569305419922,60.0,3121.353515625,0.0,20.208023071289062,1.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,4.137404903303832e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.666259765625,0.5710611343383789,0.050000000745058,0.045680321753025,298.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.666259765625,0.5710611343383789,0.050000000745058,0.0481035783886909,298.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.666259765625,0.5710611343383789,0.050000000745058,0.0355291403830051,298.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.666259765625,0.5710611343383789,0.050000000745058,0.0481035783886909,298.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.666259765625,0.5710611343383789,0.050000000745058,0.2281826734542846,288.635986328125,285.2183837890625,293.9335632324219,293.0505065917969,297.2304992675781,298.6176452636719,287.6413879394531,1.0,0.1405822336673736,0.342195987701416,0.342195987701416,1.0,1.0,-0.4867330491542816,0.067977026104927,0.4187560081481933,-0.0752875208854675,1.0,1.0,0.0,20.03066062927246,60.0,12150.908203125,0.0,23.18384552001953,1.0,281.77471923828125,287.755615234375,296.3564147949219,297.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,1470.1697998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0737572386860847,1.0,0.0,0.0,0.8041700124740601,0.8041741251945496,5.650542433954797e-08,4.23944616317749,4.239436149597168,1.0008630852098577e-05,0.0,0.0,-0.0,5288.6298828125,0.0,16.538984298706055,1891.5252685546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.5492773056030273,0.050000000745058,0.0458176620304584,298.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.5492773056030273,0.050000000745058,0.0482482053339481,298.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.5492773056030273,0.050000000745058,0.0356359593570232,298.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.5492773056030273,0.050000000745058,0.0482482053339481,298.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.5492773056030273,0.050000000745058,0.2288687080144882,286.6696472167969,285.1614074707031,293.9794921875,293.075927734375,297.22021484375,298.583740234375,285.8695373535156,1.0,0.1489813327789306,0.42774498462677,0.42774498462677,1.0,1.0,-0.4881965517997741,0.1092010512948036,0.3789954781532287,-0.0344576798379421,1.0,1.0,0.0,23.70914459228516,60.0,11676.74609375,0.0,26.33448028564453,1.0,282.27117919921875,285.4349060058594,297.0867004394531,297.6750183105469,293.1499938964844,293.1499938964844,283.1499938964844,2385.2822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2146916687488556,1.0,0.0,0.0,1.0286953449249268,1.0286973714828491,7.131950496841456e-08,4.265063285827637,4.265053749084473,9.79327433014987e-06,0.0,0.0,-0.0,4089.687255859375,0.0,33.37835693359375,1895.31982421875,0.0,0.0,0.2617599070072174,1.0,0.0,3.0,1.0,0.0
17906760,298.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.532493531703949,0.050000000745058,0.0459489002823829,298.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.532493531703949,0.050000000745058,0.0483864024281501,298.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.532493531703949,0.050000000745058,0.035738032311201,298.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.532493531703949,0.050000000745058,0.0483864024281501,298.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.532493531703949,0.050000000745058,0.2295242697000503,285.45867919921875,285.1044311523437,294.02545166015625,293.10125732421875,297.1011657714844,298.5450744628906,285.1230163574219,1.0,0.1565384119749069,0.5421959757804871,0.5421959757804871,0.800000011920929,1.0,-0.4895949959754944,0.1661417484283447,0.3234532475471496,0.0220378059893846,1.0,1.0,0.0,27.227264404296875,60.0,10777.2421875,0.0,29.363073348999023,1.0,282.657958984375,284.72674560546875,297.1174011230469,297.8639221191406,293.1499938964844,293.1499938964844,283.1499938964844,3743.033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3259530961513519,1.0,0.0,0.0,1.288227677345276,1.288230538368225,1.1076335226789524e-07,4.2659010887146,4.265891075134277,9.786125701793937e-06,0.0,0.0,-0.0,3499.01953125,0.0,65.44773864746094,1895.4339599609373,0.0,157.260986328125,0.3277598023414612,1.0,0.0,3.0,1.0,0.0
17906820,298.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.511899471282959,0.050000000745058,0.0461601875722408,298.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.511899471282959,0.050000000745058,0.0486088991165161,298.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.511899471282959,0.050000000745058,0.0359023660421371,298.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.511899471282959,0.050000000745058,0.0486088991165161,298.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.511899471282959,0.050000000745058,0.2305796891450882,284.8761901855469,285.00396728515625,294.1064758300781,293.14569091796875,295.9083251953125,298.4754638671875,284.8526916503906,1.0,0.1680014431476593,0.7440064549446106,0.7440064549446106,0.4473417699337005,1.0,-0.4918460547924042,0.3160969913005829,0.1757490634918213,0.1710312068462371,0.7075355648994446,0.7075355648994446,0.0,32.89950180053711,60.0,10449.8095703125,0.0,34.3101806640625,1.0,283.0142517089844,284.5968017578125,296.5900573730469,297.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,11974.8408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963732421398163,1.0,0.0,0.0,1.5348879098892212,1.5348931550979614,1.571978884840064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.119384765625,0.0,131.65603637695312,1895.4371337890625,0.0,269.35595703125,0.4002087414264679,1.0,0.0,3.0,1.0,0.0
17906880,298.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.5097926259040833,0.050000000745058,0.0461862608790397,298.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.5097926259040833,0.050000000745058,0.048636358231306,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.5097926259040833,0.050000000745058,0.0359226465225219,298.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.5097926259040833,0.050000000745058,0.048636358231306,298.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.5097926259040833,0.050000000745058,0.2307099401950836,284.8650817871094,284.9904479980469,294.11737060546875,293.151611328125,295.638427734375,298.46685791015625,284.85455322265625,1.0,0.1693700551986694,0.7710980176925659,0.7710980176925659,0.4000000059604645,1.0,-0.492123931646347,0.3493472635746002,0.1427766680717468,0.2040955871343612,0.6991210579872131,0.6991210579872131,0.0,33.60162734985352,60.0,10537.55078125,0.0,34.9294548034668,1.0,283.0364990234375,284.6245422363281,296.5320129394531,297.3912353515625,293.1499938964844,293.1499938964844,283.1499938964844,13028.7197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995629847049713,1.0,0.0,0.0,1.5420362949371338,1.5420417785644531,1.586655287155736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.720458984375,0.0,136.4820098876953,1895.4371337890625,0.0,274.9111022949219,0.4017091989517212,1.0,0.0,3.0,1.0,0.0
17906940,298.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.5014362335205078,0.050000000745058,0.0463002547621727,298.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.5014362335205078,0.050000000745058,0.0487563982605934,298.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.5014362335205078,0.050000000745058,0.0360113121569156,298.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.5014362335205078,0.050000000745058,0.0487563982605934,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.5014362335205078,0.050000000745058,0.2312793731689453,284.86737060546875,284.95001220703125,294.16729736328125,293.17877197265625,294.5783996582031,298.4311828613281,284.8788146972656,1.0,0.1752007007598877,0.8953751921653748,0.8953751921653748,0.1828289628028869,1.0,-0.4933391809463501,0.4614630937576294,0.0318760797381401,0.315548300743103,0.690654993057251,0.690654993057251,0.0,36.667724609375,60.0,11125.8193359375,-0.0,37.63815689086914,1.0,283.1013488769531,284.75439453125,296.33697509765625,297.2196960449219,293.1499938964844,293.1499938964844,283.1499938964844,15036.61328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4054920375347137,1.0,0.0,0.0,1.5815101861953735,1.581516146659851,1.668927041009738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.19384765625,0.0,151.55311584472656,1895.4371337890625,0.0,285.4322509765625,0.4182406067848205,1.0,0.0,3.0,1.0,0.0
17907000,298.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.4957280457019806,0.050000000745058,0.0463886857032775,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.4957280457019806,0.050000000745058,0.0488495230674743,298.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.4957280457019806,0.050000000745058,0.0360800884664058,298.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.4957280457019806,0.050000000745058,0.0488495230674743,298.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.4957280457019806,0.050000000745058,0.2317211031913757,284.8894348144531,284.95001220703125,294.20928955078125,293.2015380859375,294.2254638671875,298.4059753417969,284.9023742675781,1.0,0.1795511990785598,1.0,1.0,0.0,1.0,-0.4942814409732818,0.4942794144153595,2.0340578430477763e-06,0.3481165170669555,0.6835485696792603,0.6835485696792603,0.0,39.03886413574219,60.0,11486.486328125,-0.0,39.73391342163086,1.0,283.12652587890625,284.8155212402344,296.2616271972656,297.1598815917969,293.1499938964844,293.1499938964844,283.1499938964844,16337.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051222503185272,1.0,0.0,0.0,1.6102945804595947,1.610300898551941,1.730230962948554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.6025390625,0.0,162.45054626464844,1895.4371337890625,0.0,284.7682800292969,0.4243453741073608,1.0,0.0,3.0,1.0,0.0
17907060,298.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4860201179981231,0.050000000745058,0.0465574711561203,298.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4860201179981231,0.050000000745058,0.0490272603929042,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4860201179981231,0.050000000745058,0.0362113676965236,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4860201179981231,0.050000000745058,0.0490272603929042,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4860201179981231,0.050000000745058,0.2325642108917236,284.9394836425781,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3632507324219,284.9442749023437,1.0,0.1875207275152206,1.0,1.0,0.0,1.0,-0.4960801005363464,0.4960797429084778,3.523897191826109e-07,0.3497909307479858,0.6948388814926147,0.6948388814926147,0.0,43.5556869506836,48.0,11744.7431640625,-0.0,43.73981475830078,1.0,283.14532470703125,284.84490966796875,296.2403869628906,297.1488342285156,293.1499938964844,293.1499938964844,283.1499938964844,16478.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007763862609863,1.0,0.0,0.0,1.654269814491272,1.6542763710021973,1.82602235554441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.775390625,0.0,173.538818359375,1895.4371337890625,0.0,277.04315185546875,0.4365540146827698,1.0,0.0,3.0,1.0,0.0
