time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907120,298.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4860201179981231,0.050000000745058,0.0465574711561203,298.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4860201179981231,0.050000000745058,0.0490272603929042,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4860201179981231,0.050000000745058,0.0362113676965236,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4860201179981231,0.050000000745058,0.0490272603929042,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.4860201179981231,0.050000000745058,0.2325642108917236,284.9394836425781,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3632507324219,284.9442749023437,1.0,0.1875207275152206,1.0,1.0,0.0,1.0,-0.4960801005363464,0.4960797429084778,3.523897191826109e-07,0.3497909307479858,0.6948388814926147,0.6948388814926147,0.0,43.5556869506836,48.0,11744.7431640625,-0.0,43.73981475830078,1.0,283.14532470703125,284.84490966796875,296.2403869628906,297.1488342285156,293.1499938964844,293.1499938964844,283.1499938964844,16478.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007763862609863,1.0,0.0,0.0,1.654269814491272,1.6542763710021973,1.82602235554441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.775390625,0.0,173.538818359375,1895.4371337890625,0.0,277.04315185546875,0.4365540146827698,1.0,0.0,3.0,1.0,0.0
17907180,298.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4838785231113434,0.050000000745058,0.046596884727478,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4838785231113434,0.050000000745058,0.0490687638521194,298.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4838785231113434,0.050000000745058,0.0362420193850994,298.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4838785231113434,0.050000000745058,0.0490687638521194,298.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4838785231113434,0.050000000745058,0.2327610850334167,284.9403991699219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33380126953125,284.9393310546875,1.0,0.1888480484485626,1.0,1.0,0.0,1.0,-0.4965003728866577,0.496500015258789,3.528998888668866e-07,0.3504453003406524,0.6900099515914917,0.6900099515914917,0.0,44.61304473876953,36.0,11827.107421875,-0.0,44.68154525756836,1.0,283.1490783691406,284.82794189453125,296.2890930175781,297.2003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17250.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983160257339477,1.0,0.0,0.0,1.6839463710784912,1.6839531660079956,1.8921254252290964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.1806640625,0.0,183.6511688232422,1895.4371337890625,0.0,272.7310485839844,0.4442701339721679,1.0,0.0,3.0,1.0,0.0
17907240,298.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4838785231113434,0.050000000745058,0.046596884727478,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4838785231113434,0.050000000745058,0.0490687638521194,298.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4838785231113434,0.050000000745058,0.0362420193850994,298.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4838785231113434,0.050000000745058,0.0490687638521194,298.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4838785231113434,0.050000000745058,0.2327610850334167,284.9403991699219,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33380126953125,284.9393310546875,1.0,0.1888480484485626,1.0,1.0,0.0,1.0,-0.4965003728866577,0.496500015258789,3.528998888668866e-07,0.3504453003406524,0.6900099515914917,0.6900099515914917,0.0,44.61304473876953,36.0,11827.107421875,-0.0,44.68154525756836,1.0,283.1490783691406,284.82794189453125,296.2890930175781,297.2003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17250.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983160257339477,1.0,0.0,0.0,1.6839463710784912,1.6839531660079956,1.8921254252290964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.1806640625,0.0,183.6511688232422,1895.4371337890625,0.0,272.7310485839844,0.4442701339721679,1.0,0.0,3.0,1.0,0.0
17907300,298.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.4851741790771484,0.050000000745058,0.046572983264923,298.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.4851741790771484,0.050000000745058,0.0490435920655727,298.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.4851741790771484,0.050000000745058,0.03622343018651,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.4851741790771484,0.050000000745058,0.0490435920655727,298.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.4851741790771484,0.050000000745058,0.2326416820287704,284.94024658203125,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32281494140625,284.9412536621094,1.0,0.1875901669263839,1.0,1.0,0.0,1.0,-0.4962457418441772,0.4962453842163086,3.5276053722554934e-07,0.3504279553890228,0.6866114139556885,0.6866114139556885,0.0,43.975616455078125,36.0,11848.294921875,-0.0,44.113468170166016,1.0,283.14959716796875,284.8298645019531,296.3170166015625,297.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,17637.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978247344493866,1.0,0.0,0.0,1.6845476627349854,1.6845544576644895,1.8934768775125121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.52294921875,0.0,185.14334106445312,1895.4371337890625,0.0,271.8751525878906,0.4453180432319641,1.0,0.0,3.0,1.0,0.0
17907360,298.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4877749979496002,0.050000000745058,0.0465255826711654,298.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4877749979496002,0.050000000745058,0.0489936806261539,298.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4877749979496002,0.050000000745058,0.0361865647137165,298.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4877749979496002,0.050000000745058,0.0489936806261539,298.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.4877749979496002,0.050000000745058,0.2324049174785614,284.9432373046875,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31402587890625,284.9450988769531,1.0,0.1852357238531112,1.0,1.0,0.0,1.0,-0.4957407712936401,0.4957404136657715,3.524091880535707e-07,0.3502261042594909,0.6859461665153503,0.6859461665153503,0.0,42.70988082885742,25.0,11873.31640625,-0.0,42.987186431884766,1.0,283.1498107910156,284.8327331542969,296.34490966796875,297.2591247558594,293.1499938964844,293.1499938964844,283.1499938964844,17791.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977344930171966,1.0,0.0,0.0,1.6857144832611084,1.6857213973999023,1.8961009118356745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.2734375,0.0,185.97471618652344,1895.4371337890625,0.0,271.7181091308594,0.4459678530693054,1.0,0.0,3.0,1.0,0.0
17907420,298.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.4925425946712494,0.050000000745058,0.0464417710900306,298.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.4925425946712494,0.050000000745058,0.0489054210484027,298.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.4925425946712494,0.050000000745058,0.0361213758587837,298.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.4925425946712494,0.050000000745058,0.0489054210484027,298.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.4925425946712494,0.050000000745058,0.231986254453659,284.9475402832031,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.30535888671875,284.9488525390625,1.0,0.1811130493879318,1.0,1.0,0.0,1.0,-0.4948475658893585,0.4948472082614898,3.5175114021512854e-07,0.3497868776321411,0.6869902610778809,0.6869902610778809,0.0,40.47090148925781,25.0,11905.4912109375,-0.0,41.00035095214844,1.0,283.1499328613281,284.8338317871094,296.3800048828125,297.2976379394531,293.1499938964844,293.1499938964844,283.1499938964844,17812.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39809450507164,1.0,0.0,0.0,1.690003752708435,1.690010666847229,1.9057623035223522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.68896484375,0.0,187.1547698974609,1895.4371337890625,0.0,272.34490966796875,0.4469308853149414,1.0,0.0,3.0,1.0,0.0
17907480,298.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5925645232200623,0.1707580685615539,0.0712518319487571,298.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.4993276298046112,0.050000000745058,0.0487896800041198,298.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.4999723732471466,0.1622198522090912,0.0361657924950122,298.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.4993276298046112,0.050000000745058,0.0487896800041198,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.4993276298046112,0.050000000745058,0.2314372360706329,284.9493103027344,284.95001220703125,294.5767822265625,293.3959045410156,294.56658935546875,298.3016052246094,284.9555358886719,1.0,0.1785999536514282,1.0,1.0,0.0,1.0,-0.5236814618110657,0.5236810445785522,3.76235874455233e-07,0.3705160617828369,0.6877779960632324,0.6877779960632324,0.0,37.7479248046875,45.0,12216.7021484375,-0.0,41.84542846679688,1.0,283.14996337890625,284.8418884277344,296.3991394042969,297.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,17804.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398459255695343,1.0,0.0,0.0,1.6929950714111328,1.6930021047592163,1.912514733248827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.68115234375,0.0,187.90362548828125,1895.4371337890625,0.0,272.9809265136719,0.447531133890152,1.0,0.0,3.0,1.0,0.0
17907540,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7949427366256714,0.1649162173271179,0.1482877284288406,298.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.5255336761474609,0.1544132381677627,0.048452865332365,298.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.7792231440544128,0.1613070666790008,0.1088000386953353,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.5255336761474609,0.050000000745058,0.048452865332365,298.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.5255336761474609,0.050000000745058,0.2298395335674286,285.16619873046875,284.95001220703125,294.6265563964844,293.4215393066406,294.619140625,298.2372131347656,285.3004455566406,1.0,0.1823334842920303,1.0,1.0,0.0,1.0,-0.7006891369819641,0.7006886005401611,5.464121386467014e-07,0.5063478350639343,0.8557842969894409,0.8557842969894409,0.0,30.69717788696289,45.0,15755.6025390625,-0.0,56.23051071166992,1.0,283.1499938964844,285.1900634765625,296.4711608886719,297.4950866699219,293.1499938964844,293.1499938964844,283.1499938964844,13029.1787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404893159866333,1.0,0.0,0.0,1.8201992511749268,1.8202060461044312,2.210707492622533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.291015625,0.0,205.3467559814453,1895.4371337890625,0.0,284.3574523925781,0.4673687815666199,1.0,0.0,3.0,1.0,0.0
17907600,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486083984375,0.8159026503562927,0.1611220687627792,0.1471901834011078,298.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.7792947292327881,0.1549349278211593,0.1353369653224945,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.8103377819061279,0.1582947224378585,0.1120791956782341,298.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.5433765649795532,0.050000000745058,0.0482923276722431,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.5433765649795532,0.050000000745058,0.229078009724617,285.4398498535156,284.95001220703125,294.66845703125,293.4429931640625,294.6620178222656,298.15191650390625,285.5000305175781,1.0,0.1879283040761947,1.0,1.0,0.0,1.0,-0.8063451647758484,0.8063445091247559,6.649839292549586e-07,0.5903750658035278,1.0,1.0,0.0,27.656015396118164,33.0,18190.0,-0.0,67.86529541015625,1.0,283.1499938964844,285.2669677734375,296.6112365722656,297.7738952636719,293.1499938964844,293.1499938964844,283.1499938964844,9451.8251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426480233669281,1.0,0.0,0.0,2.04107928276062,2.041086435317993,2.779797512175719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.28515625,0.0,260.540771484375,1895.4371337890625,0.0,325.053466796875,0.5096091032028198,1.0,0.0,3.0,1.0,0.0
17907660,298.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8521366715431213,0.162647932767868,0.145936444401741,297.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.8328912854194641,0.149385929107666,0.1429901272058487,298.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.8464511632919312,0.1589772999286651,0.1111676320433616,298.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.8289473652839661,0.1504252701997757,0.1408240646123886,297.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.5761310458183289,0.050000000745058,0.2280335575342178,285.62371826171875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.037109375,285.6481628417969,1.0,0.1924030929803848,1.0,1.0,0.0,1.0,-0.9228150844573976,0.9228142499923706,8.128887429847964e-07,0.6850243210792542,1.0,1.0,0.0,23.35602188110352,25.0,20914.142578125,-0.0,81.49983978271484,1.0,283.1499938964844,285.31494140625,296.8134765625,298.22265625,293.1499938964844,293.1499938964844,283.1499938964844,12017.6474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956080019474029,1.0,0.0,0.0,2.309051990509033,2.309061288833618,3.557630066097772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.19384765625,0.0,376.8487243652344,1895.4371337890625,0.0,493.6327209472656,0.5745287537574768,1.0,0.0,3.0,1.0,0.0
17907720,298.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8521366715431213,0.162647932767868,0.145936444401741,297.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.8328912854194641,0.149385929107666,0.1429901272058487,298.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.8464511632919312,0.1589772999286651,0.1111676320433616,298.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.8289473652839661,0.1504252701997757,0.1408240646123886,297.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.5761310458183289,0.050000000745058,0.2280335575342178,285.62371826171875,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.037109375,285.6481628417969,1.0,0.1924030929803848,1.0,1.0,0.0,1.0,-0.9228150844573976,0.9228142499923706,8.128887429847964e-07,0.6850243210792542,1.0,1.0,0.0,23.35602188110352,25.0,20914.142578125,-0.0,81.49983978271484,1.0,283.1499938964844,285.31494140625,296.8134765625,298.22265625,293.1499938964844,293.1499938964844,283.1499938964844,12017.6474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956080019474029,1.0,0.0,0.0,2.309051990509033,2.309061288833618,3.557630066097772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.19384765625,0.0,376.8487243652344,1895.4371337890625,0.0,493.6327209472656,0.5745287537574768,1.0,0.0,3.0,1.0,0.0
17907780,298.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.8909416198730469,0.1818118691444397,0.0997212454676628,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.8909416198730469,0.1525061130523681,0.1050112918019294,298.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83221435546875,0.8909416198730469,0.1687331348657608,0.077560968697071,297.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337707519531,0.9410904049873352,0.1481721997261047,0.1217598468065261,297.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9669084548950196,0.1391585171222686,0.6227309107780457,285.8371276855469,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0670166015625,285.8458557128906,1.0,0.1978665143251419,1.0,1.0,0.0,1.0,-1.0636205673217771,1.0636194944381714,1.0200511724178796e-06,0.803535521030426,1.0,1.0,0.0,14.662216186523438,45.0,24042.568359375,-0.0,110.24478149414062,1.0,283.1499938964844,285.4268493652344,296.8365478515625,298.4709167480469,293.1499938964844,293.1499938964844,283.1499938964844,14415.4091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569247603416443,1.0,0.0,0.0,2.5289337635040283,2.528944969177246,4.2674486167015857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.9150390625,0.0,495.0836791992188,1895.4371337890625,0.0,716.0736083984375,0.627954363822937,1.0,0.0,3.0,1.0,0.0
17907840,298.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.8909416198730469,0.1818118691444397,0.0997212454676628,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.8909416198730469,0.1525061130523681,0.1050112918019294,298.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83221435546875,0.8909416198730469,0.1687331348657608,0.077560968697071,297.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337707519531,0.9410904049873352,0.1481721997261047,0.1217598468065261,297.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9669084548950196,0.1391585171222686,0.6227309107780457,285.8371276855469,284.95001220703125,294.8514709472656,293.5350952148437,294.8467102050781,298.0670166015625,285.8458557128906,1.0,0.1978665143251419,1.0,1.0,0.0,1.0,-1.0636205673217771,1.0636194944381714,1.0200511724178796e-06,0.803535521030426,1.0,1.0,0.0,14.662216186523438,45.0,24042.568359375,-0.0,110.24478149414062,1.0,283.1499938964844,285.4268493652344,296.8365478515625,298.4709167480469,293.1499938964844,293.1499938964844,283.1499938964844,14415.4091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569247603416443,1.0,0.0,0.0,2.5289337635040283,2.528944969177246,4.2674486167015857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.9150390625,0.0,495.0836791992188,1895.4371337890625,0.0,716.0736083984375,0.627954363822937,1.0,0.0,3.0,1.0,0.0
17907900,298.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.8770775198936462,0.1903500407934188,0.0904801189899444,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.8770775198936462,0.1577786803245544,0.0952799245715141,298.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.8770775198936462,0.1765041202306747,0.070373423397541,297.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.8770775198936462,0.1514686942100525,0.0952799245715141,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.9618312120437622,0.1363500952720642,0.5824704170227051,285.8691711425781,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.038330078125,285.8759765625,1.0,0.204080045223236,1.0,1.0,0.0,1.0,-1.125388741493225,1.1253875494003296,1.1154821777381585e-06,0.8487122058868408,1.0,1.0,0.0,14.83588981628418,45.0,25150.697265625,-0.0,109.2391128540039,1.0,283.1499938964844,285.4320373535156,296.8235778808594,298.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,15614.2998046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817924737930298,1.0,0.0,0.0,2.631995916366577,2.632008075714112,4.622360449957341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.06298828125,0.0,558.1128540039062,1895.4371337890625,0.0,832.4234619140625,0.6502285003662109,1.0,0.0,3.0,1.0,0.0
17907960,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.8913814425468445,0.1968841254711151,0.1000260785222053,297.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.904052734375,0.8913814425468445,0.1624157726764679,0.1053322777152061,298.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.8913814425468445,0.182328000664711,0.0777980610728263,297.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.8913814425468445,0.1545488685369491,0.1053322777152061,297.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9050598144531,0.9585531949996948,0.1339582204818725,0.6081432700157166,285.9064025878906,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0188903808594,285.915771484375,1.0,0.2123514115810394,1.0,1.0,0.0,1.0,-1.1671593189239502,1.167158126831055,1.1860520316986367e-06,0.8827763199806213,1.0,1.0,0.0,16.010215759277344,65.0,26082.076171875,-0.0,125.49836730957033,1.0,283.1499938964844,285.4494323730469,296.79833984375,298.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,16551.607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010948419570923,1.0,0.0,0.0,2.7098426818847656,2.709855318069458,4.899835630567395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.0947265625,0.0,609.1140747070312,1895.4371337890625,0.0,934.9138793945312,0.6719330549240112,1.0,0.0,3.0,1.0,0.0
17908020,298.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.907430112361908,0.2028322666883468,0.1117474436759948,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.907430112361908,0.1669778972864151,0.1176754385232925,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.907430112361908,0.1874319911003112,0.0869146734476089,297.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.9844285845756532,0.1556769162416458,0.1478716880083084,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9308059215545654,0.1321135014295578,0.5966097116470337,286.0003967285156,284.95001220703125,295.0184936523437,293.6168212890625,295.01446533203125,297.9685363769531,286.0166931152344,1.0,0.2306711822748184,1.0,1.0,0.0,1.0,-1.2743940353393557,1.2743927240371704,1.379045215799124e-06,0.9684281945228576,1.0,1.0,0.0,18.322593688964844,65.0,28158.369140625,-0.0,157.59649658203125,1.0,283.1499938964844,285.5087280273437,296.7723693847656,298.6538391113281,293.1499938964844,293.1499938964844,283.1499938964844,18188.478515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251493096351624,1.0,0.0,0.0,2.8406789302825928,2.84069299697876,5.384404175856616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.50927734375,0.0,701.6702880859375,1895.4371337890625,0.0,1077.6026611328125,0.7008418440818787,1.0,0.0,3.0,1.0,0.0
17908080,298.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.9165854454040528,0.2035455703735351,0.1185034289956092,297.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.025634765625,0.918783724308014,0.1675080209970474,0.1255703866481781,297.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.9165854454040528,0.1879910230636596,0.0921693369746208,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.9747203588485718,0.1550740301609039,0.1476695984601974,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.9187272787094116,0.1319866180419922,0.5955568552017212,286.02911376953125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9556579589844,286.0461730957031,1.0,0.2350189685821533,1.0,1.0,0.0,1.0,-1.2972533702850342,1.2972519397735596,1.4227421161194798e-06,0.986720323562622,1.0,1.0,0.0,19.11219787597656,85.0,28603.36328125,-0.0,166.4513397216797,1.0,283.1499938964844,285.5289001464844,296.77215576171875,298.676025390625,293.1499938964844,293.1499938964844,283.1499938964844,18448.130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294631361961365,1.0,0.0,0.0,2.860883474349976,2.8608975410461426,5.461270120576955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.453125,0.0,716.7489624023438,1895.4371337890625,0.0,1104.819580078125,0.7086877822875977,1.0,0.0,3.0,1.0,0.0
17908140,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.9931652545928956,0.2030791789293289,0.1836451590061187,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.9293837547302246,0.1666875332593917,0.1585693657398224,297.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164611816406,0.9686313271522522,0.1861242800951004,0.1311367899179458,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.9021911025047302,0.1542685031890869,0.1465157866477966,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.8557575345039368,0.1319274604320526,0.5944403409957886,286.2176818847656,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8526306152344,286.2357788085937,1.0,0.2644990980625152,1.0,1.0,0.0,1.0,-1.44871187210083,1.4487100839614868,1.7354893770971105e-06,1.1078286170959473,1.0,1.0,0.0,25.189617156982425,105.0,31501.724609375,-0.0,236.8933258056641,1.0,283.1499938964844,285.656982421875,296.80078125,298.8573303222656,293.1499938964844,293.1499938964844,283.1499938964844,20145.607421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553221344947815,1.0,0.0,0.0,2.989607334136963,2.9896228313446045,5.963780722595402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.08740234375,0.0,817.9170532226562,1895.4371337890625,0.0,1277.5933837890625,0.7400528788566589,1.0,0.0,3.0,1.0,0.0
17908200,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21661376953125,0.9931652545928956,0.2030791789293289,0.1836451590061187,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21533203125,0.9293837547302246,0.1666875332593917,0.1585693657398224,297.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164611816406,0.9686313271522522,0.1861242800951004,0.1311367899179458,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.9021911025047302,0.1542685031890869,0.1465157866477966,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.8557575345039368,0.1319274604320526,0.5944403409957886,286.2176818847656,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8526306152344,286.2357788085937,1.0,0.2644990980625152,1.0,1.0,0.0,1.0,-1.44871187210083,1.4487100839614868,1.7354893770971105e-06,1.1078286170959473,1.0,1.0,0.0,25.189617156982425,105.0,31501.724609375,-0.0,236.8933258056641,1.0,283.1499938964844,285.656982421875,296.80078125,298.8573303222656,293.1499938964844,293.1499938964844,283.1499938964844,20145.607421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553221344947815,1.0,0.0,0.0,2.989607334136963,2.9896228313446045,5.963780722595402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.08740234375,0.0,817.9170532226562,1895.4371337890625,0.0,1277.5933837890625,0.7400528788566589,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.8340720534324646,0.1997826248407364,0.1809524595737457,297.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558288574219,0.7858092784881592,0.1668031066656112,0.1588742882013321,297.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.8143275380134583,0.1853754371404647,0.1303642839193344,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.7665280699729919,0.155069813132286,0.1476438194513321,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2563781738281,0.7289451360702515,0.1319813877344131,0.5981501936912537,286.25537109375,284.95001220703125,295.2007751464844,293.7032165527344,295.1972961425781,297.7637023925781,286.25225830078125,1.0,0.28831946849823,1.0,1.0,0.0,1.0,-1.4593889713287354,1.459387183189392,1.759793462952075e-06,1.1170494556427002,1.0,1.0,0.0,43.53704452514648,105.0,32162.8828125,-0.0,285.37652587890625,1.0,283.1499938964844,285.6428527832031,296.8248291015625,298.9736633300781,293.1499938964844,293.1499938964844,283.1499938964844,21491.90625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760683059692383,1.0,0.0,0.0,3.0878872871398926,3.0879037380218506,6.362330395859317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.689453125,0.0,901.2623901367188,1895.4371337890625,0.0,1427.2508544921875,0.7610975503921509,1.0,0.0,3.0,1.0,0.0
17908320,297.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25067138671875,0.8190099000930786,0.1999642699956894,0.1809442192316055,297.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509155273437,0.7707710266113281,0.1670026928186416,0.1591318696737289,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507629394531,0.7988619804382324,0.1856111139059066,0.1305285841226577,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.7525185942649841,0.1553201228380203,0.1479826271533966,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.7159861922264099,0.1320103108882904,0.5988912582397461,286.2505798339844,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7523498535156,286.2483825683594,1.0,0.2928218245506286,1.0,1.0,0.0,1.0,-1.4611836671829224,1.461181879043579,1.7637479459153838e-06,1.1184505224227903,1.0,1.0,0.0,47.12957000732422,93.0,32239.078125,-0.0,295.09796142578125,1.0,283.1499938964844,285.63702392578125,296.82354736328125,298.9803161621094,293.1499938964844,293.1499938964844,283.1499938964844,21683.486328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789799928665161,1.0,0.0,0.0,3.1016194820404053,3.1016361713409424,6.419044211725122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.85546875,0.0,913.3400268554688,1895.4371337890625,0.0,1448.9805908203125,0.7673853635787964,1.0,0.0,3.0,1.0,0.0
17908380,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7779979705810547,0.2030898332595825,0.1832534521818161,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.7337018847465515,0.1688366085290908,0.1610739827156067,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7587133049964905,0.1880321204662323,0.1322303265333175,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.7177749872207642,0.1572032570838928,0.1500985324382782,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.6771199107170105,0.1324319988489151,0.6026485562324524,286.2283935546875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6998596191406,286.228271484375,1.0,0.3083696067333221,1.0,1.0,0.0,1.0,-1.4753766059875488,1.4753748178482056,1.795362663870037e-06,1.1296627521514893,1.0,1.0,0.0,60.02282333374024,81.0,32813.74609375,-0.0,333.8490295410156,1.0,283.1499938964844,285.6005859375,296.81378173828125,299.0077514648437,293.1499938964844,293.1499938964844,283.1499938964844,23107.28515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911716461181641,1.0,0.0,0.0,3.201831340789795,3.2018489837646484,6.840537025709637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.50146484375,0.0,1004.7600708007812,1895.4371337890625,0.0,1541.7900390625,0.7918692827224731,1.0,0.0,3.0,1.0,0.0
17908440,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7779979705810547,0.2030898332595825,0.1832534521818161,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.7337018847465515,0.1688366085290908,0.1610739827156067,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7587133049964905,0.1880321204662323,0.1322303265333175,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.7177749872207642,0.1572032570838928,0.1500985324382782,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2285461425781,0.6771199107170105,0.1324319988489151,0.6026485562324524,286.2283935546875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6998596191406,286.228271484375,1.0,0.3083696067333221,1.0,1.0,0.0,1.0,-1.4753766059875488,1.4753748178482056,1.795362663870037e-06,1.1296627521514893,1.0,1.0,0.0,60.02282333374024,81.0,32813.74609375,-0.0,333.8490295410156,1.0,283.1499938964844,285.6005859375,296.81378173828125,299.0077514648437,293.1499938964844,293.1499938964844,283.1499938964844,23107.28515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911716461181641,1.0,0.0,0.0,3.201831340789795,3.2018489837646484,6.840537025709637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.50146484375,0.0,1004.7600708007812,1895.4371337890625,0.0,1541.7900390625,0.7918692827224731,1.0,0.0,3.0,1.0,0.0
17908500,297.765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22314453125,0.772122323513031,0.2054156213998794,0.1852973699569702,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22320556640625,0.7278264760971069,0.1700537353754043,0.1622684299945831,297.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2231750488281,0.7526140809059143,0.1896527260541916,0.1333801448345184,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232666015625,0.711702823638916,0.1583259850740432,0.1512334197759628,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2233581542969,0.6699802279472351,0.1328170150518417,0.6047050356864929,286.2231140136719,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.681396484375,286.2225036621094,1.0,0.312845379114151,1.0,1.0,0.0,1.0,-1.4844759702682495,1.4844740629196167,1.8158436887461e-06,1.1368696689605713,1.0,1.0,0.0,63.297271728515625,81.0,33151.421875,0.0,346.4628601074219,1.0,283.1499938964844,285.5849609375,296.8165588378906,299.0263366699219,293.1499938964844,293.1499938964844,283.1499938964844,23895.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945649981498718,1.0,0.0,0.0,3.256009817123413,3.256027936935425,7.073994083839352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.9111328125,0.0,1056.633056640625,1895.4371337890625,0.0,1568.1278076171875,0.8023298978805542,1.0,0.0,3.0,1.0,0.0
17908560,297.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.7713993787765503,0.2079405635595321,0.1875287592411041,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7262580394744873,0.1713881343603134,0.163532868027687,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.7512431740760803,0.1913984417915344,0.1345977485179901,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2238464355469,0.7099767923355103,0.1595254093408584,0.1523887664079666,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237854003906,0.6673884391784668,0.1332982033491134,0.6069266200065613,286.2239074707031,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6657409667969,286.2245788574219,1.0,0.3155531287193298,1.0,1.0,0.0,1.0,-1.4941881895065308,1.4941864013671875,1.8378761978965483e-06,1.1445670127868652,1.0,1.0,0.0,64.9126205444336,69.0,33450.23046875,0.0,355.3049621582031,1.0,283.1499938964844,285.5793151855469,296.8258056640625,299.0498352050781,293.1499938964844,293.1499938964844,283.1499938964844,24422.44921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971834897994995,1.0,0.0,0.0,3.291687250137329,3.291706085205078,7.229869538605271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.92724609375,0.0,1091.7491455078125,1895.4371337890625,0.0,1588.5968017578125,0.813862144947052,1.0,0.0,3.0,1.0,0.0
17908620,297.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.7760327458381653,0.2117425501346588,0.1908701360225677,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.7288289666175842,0.1734239608049392,0.1654078066349029,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.754473865032196,0.1940179020166397,0.1363918185234069,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.7126186490058899,0.1613324433565139,0.1540624052286148,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.223388671875,0.6686949729919434,0.1340999156236648,0.6103029847145081,286.2234802246094,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6462097167969,286.2240905761719,1.0,0.3172850906848907,1.0,1.0,0.0,1.0,-1.5086655616760254,1.508663773536682,1.871039444267808e-06,1.156041145324707,1.0,1.0,0.0,65.17515563964844,69.0,33930.83203125,0.0,363.1659851074219,1.0,283.1499938964844,285.5654602050781,296.8473815917969,299.0963439941406,293.1499938964844,293.1499938964844,283.1499938964844,25418.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006667852401733,1.0,0.0,0.0,3.3581137657165527,3.358133316040039,7.524612328779767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.82958984375,0.0,1159.1868896484375,1895.4371337890625,0.0,1616.019287109375,0.8272379040718079,1.0,0.0,3.0,1.0,0.0
17908680,297.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.7793871760368347,0.2132554948329925,0.1921878159046173,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.7311341762542725,0.1742409318685531,0.1661439538002014,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.7571619749069214,0.1950570046901703,0.1370919495820999,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257995605469,0.714978039264679,0.1620541960000991,0.154711976647377,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.6705750226974487,0.1344388574361801,0.6116498708724976,286.2259521484375,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.639404296875,286.2270812988281,1.0,0.3173648416996002,1.0,1.0,0.0,1.0,-1.5143685340881348,1.514366626739502,1.884208131741616e-06,1.1605604887008667,1.0,1.0,0.0,64.71027374267578,57.0,34099.7421875,0.0,364.83099365234375,1.0,283.1499938964844,285.5641174316406,296.8569641113281,299.1152648925781,293.1499938964844,293.1499938964844,283.1499938964844,25691.330078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019752264022827,1.0,0.0,0.0,3.376115322113037,3.3761351108551025,7.605501650687074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.865234375,0.0,1177.928955078125,1895.4371337890625,0.0,1626.3760986328125,0.8345379829406738,1.0,0.0,3.0,1.0,0.0
17908740,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.7985023856163025,0.2187532931566238,0.1969221085309982,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.7453984618186951,0.1772268861532211,0.1687705069780349,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.7735403776168823,0.1988073736429214,0.1395715475082397,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.7288491129875183,0.1646855473518371,0.1570087075233459,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.6835950016975403,0.1357383579015731,0.6165207028388977,286.2328491210937,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.617919921875,286.234130859375,1.0,0.3152348101139068,1.0,1.0,0.0,1.0,-1.534786820411682,1.534784913063049,1.931842007252272e-06,1.176736831665039,1.0,1.0,0.0,60.76307678222656,45.0,34744.21875,0.0,364.8940734863281,1.0,283.1499938964844,285.5536499023437,296.895263671875,299.1911315917969,293.1499938964844,293.1499938964844,283.1499938964844,26901.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068849205970764,1.0,0.0,0.0,3.4547228813171387,3.4547436237335205,7.963789130371879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.7890625,0.0,1262.1385498046875,1895.4371337890625,0.0,1665.505859375,0.8538137078285217,1.0,0.0,3.0,1.0,0.0
17908800,297.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.7985023856163025,0.2187532931566238,0.1969221085309982,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.7453984618186951,0.1772268861532211,0.1687705069780349,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327575683594,0.7735403776168823,0.1988073736429214,0.1395715475082397,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.7288491129875183,0.1646855473518371,0.1570087075233459,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.6835950016975403,0.1357383579015731,0.6165207028388977,286.2328491210937,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.617919921875,286.234130859375,1.0,0.3152348101139068,1.0,1.0,0.0,1.0,-1.534786820411682,1.534784913063049,1.931842007252272e-06,1.176736831665039,1.0,1.0,0.0,60.76307678222656,45.0,34744.21875,0.0,364.8940734863281,1.0,283.1499938964844,285.5536499023437,296.895263671875,299.1911315917969,293.1499938964844,293.1499938964844,283.1499938964844,26901.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068849205970764,1.0,0.0,0.0,3.4547228813171387,3.4547436237335205,7.963789130371879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.7890625,0.0,1262.1385498046875,1895.4371337890625,0.0,1665.505859375,0.8538137078285217,1.0,0.0,3.0,1.0,0.0
17908860,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.8265877962112427,0.2243135273456573,0.2016399353742599,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.7695242166519165,0.1802408546209335,0.1713470220565796,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414855957031,0.8003308176994324,0.2025450021028518,0.1419852375984192,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.7512089610099792,0.1673409193754196,0.1592473536729812,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.7058461904525757,0.1371027082204818,0.6213138699531555,286.2415466308594,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5995178222656,286.242919921875,1.0,0.3104536533355713,1.0,1.0,0.0,1.0,-1.5548839569091797,1.554881930351257,1.979465423573856e-06,1.1926486492156982,1.0,1.0,0.0,54.37537384033203,33.0,35375.66796875,0.0,358.2789306640625,1.0,283.1499938964844,285.5452575683594,296.93359375,299.2679748535156,293.1499938964844,293.1499938964844,283.1499938964844,28081.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120063900947571,1.0,0.0,0.0,3.52966833114624,3.52968978881836,8.313063517562114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.4091796875,0.0,1346.0745849609375,1895.4371337890625,0.0,1706.7628173828125,0.8722015023231506,1.0,0.0,3.0,1.0,0.0
17908920,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24151611328125,0.8265877962112427,0.2243135273456573,0.2016399353742599,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24139404296875,0.7695242166519165,0.1802408546209335,0.1713470220565796,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414855957031,0.8003308176994324,0.2025450021028518,0.1419852375984192,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.7512089610099792,0.1673409193754196,0.1592473536729812,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.7058461904525757,0.1371027082204818,0.6213138699531555,286.2415466308594,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5995178222656,286.242919921875,1.0,0.3104536533355713,1.0,1.0,0.0,1.0,-1.5548839569091797,1.554881930351257,1.979465423573856e-06,1.1926486492156982,1.0,1.0,0.0,54.37537384033203,33.0,35375.66796875,0.0,358.2789306640625,1.0,283.1499938964844,285.5452575683594,296.93359375,299.2679748535156,293.1499938964844,293.1499938964844,283.1499938964844,28081.46875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120063900947571,1.0,0.0,0.0,3.52966833114624,3.52968978881836,8.313063517562114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.4091796875,0.0,1346.0745849609375,1895.4371337890625,0.0,1706.7628173828125,0.8722015023231506,1.0,0.0,3.0,1.0,0.0
