time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908980,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.8668867349624634,0.2298860698938369,0.2063165158033371,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.8072506189346313,0.1832287162542343,0.1738454699516296,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.8376288414001465,0.2062197476625442,0.1443148404359817,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.7869862914085388,0.1699748039245605,0.1614107936620712,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508239746094,0.7366072535514832,0.1384775191545486,0.6259028911590576,286.2511901855469,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5833435058594,286.2525634765625,1.0,0.3037925064563751,1.0,1.0,0.0,1.0,-1.5744017362594604,1.574399709701538,2.026418087552884e-06,1.2080907821655271,1.0,1.0,0.0,46.35224151611328,25.0,35991.0078125,0.0,346.7657470703125,1.0,283.1499938964844,285.53814697265625,296.9700012207031,299.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,29239.857421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171141505241394,1.0,0.0,0.0,3.601733684539795,3.6017560958862305,8.655985084260465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.09619140625,0.0,1430.2183837890625,1895.4371337890625,0.0,1748.343017578125,0.8898911476135254,1.0,0.0,3.0,1.0,0.0
17909040,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.8668867349624634,0.2298860698938369,0.2063165158033371,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.8072506189346313,0.1832287162542343,0.1738454699516296,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510986328125,0.8376288414001465,0.2062197476625442,0.1443148404359817,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509765625,0.7869862914085388,0.1699748039245605,0.1614107936620712,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508239746094,0.7366072535514832,0.1384775191545486,0.6259028911590576,286.2511901855469,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5833435058594,286.2525634765625,1.0,0.3037925064563751,1.0,1.0,0.0,1.0,-1.5744017362594604,1.574399709701538,2.026418087552884e-06,1.2080907821655271,1.0,1.0,0.0,46.35224151611328,25.0,35991.0078125,0.0,346.7657470703125,1.0,283.1499938964844,285.53814697265625,296.9700012207031,299.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,29239.857421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171141505241394,1.0,0.0,0.0,3.601733684539795,3.6017560958862305,8.655985084260465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.09619140625,0.0,1430.2183837890625,1895.4371337890625,0.0,1748.343017578125,0.8898911476135254,1.0,0.0,3.0,1.0,0.0
17909100,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.8933010101318359,0.2326671928167343,0.2086533159017563,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.8291399478912354,0.1847022473812103,0.1750787645578384,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547302246094,0.8608327507972717,0.2080238461494445,0.1454587876796722,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.8098019957542419,0.1712741255760193,0.1624789535999298,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546081542969,0.7557021379470825,0.1391574889421463,0.6281808018684387,286.2547607421875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5758972167969,286.25543212890625,1.0,0.3005419671535492,1.0,1.0,0.0,1.0,-1.5840789079666138,1.584076762199402,2.049951717708609e-06,1.21574068069458,1.0,1.0,0.0,42.3441047668457,25.0,36315.23046875,0.0,340.85406494140625,1.0,283.1499938964844,285.5317687988281,296.9877624511719,299.3798522949219,293.1499938964844,293.1499938964844,283.1499938964844,29942.060546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196364402770996,1.0,0.0,0.0,3.6447253227233887,3.6447482109069824,8.863860898600251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.31982421875,0.0,1482.0472412109375,1895.4371337890625,0.0,1769.03125,0.8976420760154724,1.0,0.0,3.0,1.0,0.0
17909160,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.9269874691963196,0.235440582036972,0.2109846174716949,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616271972656,0.8550400733947754,0.1861564069986343,0.1762961894273758,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616882324219,0.8897484540939331,0.2097998857498169,0.1465846747159958,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615661621094,0.83481764793396,0.1725562959909439,0.163533329963684,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.7797273993492126,0.1398265957832336,0.630423903465271,286.26177978515625,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5687866210937,286.26318359375,1.0,0.29727303981781,1.0,1.0,0.0,1.0,-1.5936501026153564,1.593648076057434,2.073397808999289e-06,1.2233059406280518,1.0,1.0,0.0,38.37914657592773,25.0,36594.9140625,0.0,334.9252624511719,1.0,283.1499938964844,285.5322570800781,297.004638671875,299.4141845703125,293.1499938964844,293.1499938964844,283.1499938964844,30377.494140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220566868782043,1.0,0.0,0.0,3.671131610870361,3.671154737472534,8.992764151116717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.0986328125,0.0,1514.4937744140625,1895.4371337890625,0.0,1788.9764404296875,0.9069340825080872,1.0,0.0,3.0,1.0,0.0
17909220,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663879394531,0.9642339944839478,0.2385005205869674,0.2135976254940033,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.884599506855011,0.187744066119194,0.1776655465364456,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.923175573348999,0.2117348611354828,0.1478410810232162,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.8623336553573608,0.1739555299282074,0.164724051952362,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26617431640625,0.8063159584999084,0.1405524313449859,0.6330423951148987,286.2663879394531,284.95001220703125,295.8912353515625,293.9991149902344,295.8881530761719,297.5612487792969,286.26727294921875,1.0,0.2950374186038971,1.0,1.0,0.0,1.0,-1.6045122146606443,1.6045100688934326,2.1002019821025897e-06,1.231883525848389,1.0,1.0,0.0,35.00012969970703,25.0,36948.83984375,0.0,331.1616516113281,1.0,283.1499938964844,285.5264587402344,297.0235595703125,299.4544677734375,293.1499938964844,293.1499938964844,283.1499938964844,31129.72265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247559428215027,1.0,0.0,0.0,3.716307163238525,3.716331005096436,9.21544881293812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.81689453125,0.0,1571.0950927734375,1895.4371337890625,0.0,1811.3282470703125,0.915197491645813,1.0,0.0,3.0,1.0,0.0
17909280,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731628417969,0.9884412288665771,0.2409970164299011,0.2157308459281921,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27301025390625,0.9085575938224792,0.1889955699443817,0.1787668615579605,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.9510920643806458,0.2132575511932373,0.1488456428050995,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27294921875,0.8849741816520691,0.1750573962926864,0.1656835526227951,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27276611328125,0.8257582187652588,0.141117975115776,0.6351814866065979,286.2731628417969,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5555419921875,286.2745361328125,1.0,0.2937333881855011,1.0,1.0,0.0,1.0,-1.6126174926757812,1.6126153469085691,2.120360704793711e-06,1.2382971048355105,1.0,1.0,0.0,32.85326385498047,28.0,37189.52734375,0.0,329.4858093261719,1.0,283.1499938964844,285.5272827148437,297.0380249023437,299.4841613769531,293.1499938964844,293.1499938964844,283.1499938964844,31504.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72683185338974,1.0,0.0,0.0,3.7386162281036377,3.738640308380127,9.32642251427751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.7548828125,0.0,1599.5594482421875,1895.4371337890625,0.0,1828.593994140625,0.9235119223594666,1.0,0.0,3.0,1.0,0.0
17909340,297.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9893235564231871,0.2486243247985839,0.2051087766885757,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.9324759244918824,0.1916717737913131,0.1812775433063507,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.973781168460846,0.216513305902481,0.1511103808879852,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.9056034684181212,0.177404835820198,0.1678820103406906,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26690673828125,0.8418837189674377,0.1423150449991226,0.6403631567955017,286.2666931152344,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54998779296875,286.2660217285156,1.0,0.2923319935798645,1.0,1.0,0.0,1.0,-1.6140671968460083,1.6140650510787964,2.12403824662033e-06,1.2394955158233645,1.0,1.0,0.0,31.34136009216309,31.0,37487.03515625,0.0,326.13653564453125,1.0,283.1499938964844,285.505859375,297.06695556640625,299.5389099121094,293.1499938964844,293.1499938964844,283.1499938964844,32629.736328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308674454689026,1.0,0.0,0.0,3.804790735244751,3.8048155307769775,9.659503348302678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.8349609375,0.0,1686.009765625,1895.4371337890625,0.0,1862.3428955078125,0.9397688508033752,1.0,0.0,3.0,1.0,0.0
17909400,297.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9893235564231871,0.2486243247985839,0.2051087766885757,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667541503906,0.9324759244918824,0.1916717737913131,0.1812775433063507,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.973781168460846,0.216513305902481,0.1511103808879852,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26678466796875,0.9056034684181212,0.177404835820198,0.1678820103406906,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26690673828125,0.8418837189674377,0.1423150449991226,0.6403631567955017,286.2666931152344,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54998779296875,286.2660217285156,1.0,0.2923319935798645,1.0,1.0,0.0,1.0,-1.6140671968460083,1.6140650510787964,2.12403824662033e-06,1.2394955158233645,1.0,1.0,0.0,31.34136009216309,31.0,37487.03515625,0.0,326.13653564453125,1.0,283.1499938964844,285.505859375,297.06695556640625,299.5389099121094,293.1499938964844,293.1499938964844,283.1499938964844,32629.736328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308674454689026,1.0,0.0,0.0,3.804790735244751,3.8048155307769775,9.659503348302678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.8349609375,0.0,1686.009765625,1895.4371337890625,0.0,1862.3428955078125,0.9397688508033752,1.0,0.0,3.0,1.0,0.0
17909460,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.986291527748108,0.2571186423301697,0.1978258639574051,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.9457297921180724,0.1939701288938522,0.1834514588117599,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.984851896762848,0.219307854771614,0.1530658900737762,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584228515625,0.9178893566131592,0.1794134378433227,0.1697809398174286,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8505898714065552,0.1433852463960647,0.6450440883636475,286.2583923339844,284.95001220703125,296.097412109375,294.0760192871094,296.0943908691406,297.5521240234375,286.25848388671875,1.0,0.2924855649471283,1.0,1.0,0.0,1.0,-1.6192907094955444,1.6192885637283323,2.1370228751038667e-06,1.243554711341858,1.0,1.0,0.0,30.78421211242676,31.0,37799.25390625,0.0,326.99273681640625,1.0,283.1499938964844,285.4875793457031,297.0904235839844,299.58013916015625,293.1499938964844,293.1499938964844,283.1499938964844,33682.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333546280860901,1.0,0.0,0.0,3.865700006484986,3.865725755691528,9.971249710361008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.94189453125,0.0,1768.2852783203125,1895.4371337890625,0.0,1883.2611083984373,0.951763391494751,1.0,0.0,3.0,1.0,0.0
17909520,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.9860939383506776,0.2580060362815857,0.1973848044872284,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.9466893672943116,0.1942016184329986,0.1836706548929214,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.98562890291214,0.2195893973112106,0.1532628983259201,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.9188224077224731,0.1796154528856277,0.1699721962213516,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.8512123227119446,0.1434953361749649,0.645530104637146,286.2586364746094,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55242919921875,286.25885009765625,1.0,0.2925735116004944,1.0,1.0,0.0,1.0,-1.620065450668335,1.620063304901123,2.1389594166976167e-06,1.2441624402999878,1.0,1.0,0.0,30.76069068908692,49.0,37830.8671875,0.0,327.3181457519531,1.0,283.1499938964844,285.4869689941406,297.0928649902344,299.5843200683594,293.1499938964844,293.1499938964844,283.04998779296875,33754.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335695624351501,1.0,0.0,0.0,3.8698036670684814,3.869829416275024,9.992430705096922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.0263671875,0.0,1773.922607421875,1895.4371337890625,0.0,1885.0726318359373,0.95473974943161,1.0,0.0,3.0,1.0,0.0
17909580,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.9925429224967957,0.2649638056755066,0.2142525613307953,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100830078125,0.9304693937301636,0.1965559870004654,0.186005637049675,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.9726584553718568,0.2224477082490921,0.1553458869457245,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099609375,0.9033933877944946,0.1816654503345489,0.1720161288976669,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.8379061818122864,0.1445728242397308,0.6508547067642212,286.2103881835937,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54644775390625,286.2138366699219,1.0,0.3004974126815796,1.0,1.0,0.0,1.0,-1.6544427871704102,1.6544405221939087,2.225923708465416e-06,1.2710548639297483,1.0,1.0,0.0,33.032920837402344,67.0,38933.83984375,0.0,351.3000793457031,1.0,283.0511779785156,285.42047119140625,297.1390686035156,299.695556640625,293.1499938964844,293.1499938964844,282.75,34716.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405341863632202,1.0,0.0,0.0,3.924570798873901,3.9245972633361816,1.0277266255798168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.85791015625,0.0,1850.3096923828125,1895.4371337890625,0.0,1944.134521484375,0.9660996794700624,1.0,0.0,3.0,1.0,0.0
17909640,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103576660156,0.9925429224967957,0.2649638056755066,0.2142525613307953,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100830078125,0.9304693937301636,0.1965559870004654,0.186005637049675,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.9726584553718568,0.2224477082490921,0.1553458869457245,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099609375,0.9033933877944946,0.1816654503345489,0.1720161288976669,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.8379061818122864,0.1445728242397308,0.6508547067642212,286.2103881835937,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54644775390625,286.2138366699219,1.0,0.3004974126815796,1.0,1.0,0.0,1.0,-1.6544427871704102,1.6544405221939087,2.225923708465416e-06,1.2710548639297483,1.0,1.0,0.0,33.032920837402344,67.0,38933.83984375,0.0,351.3000793457031,1.0,283.0511779785156,285.42047119140625,297.1390686035156,299.695556640625,293.1499938964844,293.1499938964844,282.75,34716.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405341863632202,1.0,0.0,0.0,3.924570798873901,3.9245972633361816,1.0277266255798168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.85791015625,0.0,1850.3096923828125,1895.4371337890625,0.0,1944.134521484375,0.9660996794700624,1.0,0.0,3.0,1.0,0.0
17909700,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993347167969,0.996826946735382,0.2659379541873932,0.2308315485715866,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019897460937,0.9122180938720704,0.1976064294576645,0.187129408121109,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.956024169921875,0.2237239927053451,0.1563438177108764,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.8875072002410889,0.1825741082429886,0.1730012744665146,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.8240130543708801,0.1449587941169738,0.6532584428787231,286.09942626953125,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5328063964844,286.0826721191406,1.0,0.3068571984767914,1.0,1.0,0.0,1.0,-1.680961012840271,1.6809587478637695,2.2946558146941243e-06,1.2919306755065918,1.0,1.0,0.0,35.34294509887695,67.0,40394.99609375,0.0,372.0304870605469,1.0,282.7922058105469,285.2569274902344,297.2037658691406,299.9156494140625,293.1499938964844,293.1499938964844,282.75,35007.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510760426521301,1.0,0.0,0.0,3.9409897327423096,3.941016435623169,1.0363438605054398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.96728515625,0.0,1873.6300048828125,1895.4371337890625,0.0,2034.7674560546875,0.9700066447257996,1.0,0.0,3.0,1.0,0.0
17909760,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.9764434695243835,0.2654925286769867,0.2393311113119125,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.879370391368866,0.198475107550621,0.1881829351186752,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.9185013771057128,0.22478848695755,0.1572647839784622,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.8565282225608826,0.1833139657974243,0.1739284247159958,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572509765625,0.7952150702476501,0.145126536488533,0.6552198529243469,286.0572814941406,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5116882324219,286.05816650390625,1.0,0.3141528367996216,1.0,1.0,0.0,1.0,-1.6991610527038574,1.6991586685180664,2.343135292903753e-06,1.3067082166671753,1.0,1.0,0.0,39.77477264404297,70.0,40868.5078125,0.0,394.3457336425781,1.0,282.7547912597656,285.2265625,297.2052917480469,299.9060363769531,293.1499938964844,293.1499938964844,282.45001220703125,35232.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573010921478271,1.0,0.0,0.0,3.953628063201904,3.953655004501343,1.0430013617224176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.59375,0.0,1891.7135009765625,1895.4371337890625,0.0,2088.9423828125,0.9730132818222046,1.0,0.0,3.0,1.0,0.0
17909820,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.9249932765960692,0.266707569360733,0.2400534451007843,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.8383113741874695,0.1995371580123901,0.1896082013845443,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.8728479146957397,0.2261179238557815,0.1585200279951095,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.8178516626358032,0.1841898113489151,0.1751697957515716,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643798828125,0.755746066570282,0.1450484693050384,0.6568570137023926,285.8616638183594,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4851379394531,285.85614013671875,1.0,0.3224919438362121,1.0,1.0,0.0,1.0,-1.7045756578445437,1.7045732736587524,2.357397534069605e-06,1.3108761310577393,1.0,1.0,0.0,47.16122817993164,70.0,42024.78515625,0.0,419.3255004882813,1.0,282.4627990722656,284.9990539550781,297.23565673828125,300.04315185546875,293.1499938964844,293.1499938964844,282.45001220703125,35492.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712345123291016,1.0,0.0,0.0,3.9682021141052246,3.968229293823242,1.0507051229069475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.55078125,0.0,1912.7110595703125,1895.4371337890625,0.0,2211.80859375,0.9764801859855652,1.0,0.0,3.0,1.0,0.0
17909880,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.915705144405365,0.2672259211540222,0.2404749095439911,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.8314292430877686,0.1997595280408859,0.1898886263370514,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.8651889562606812,0.2264032065868377,0.1587691754102707,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.8109294176101685,0.1843676269054412,0.1754082888364792,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.749014139175415,0.1449906229972839,0.6569340229034424,285.8515625,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.47967529296875,285.84967041015625,1.0,0.3243652582168579,1.0,1.0,0.0,1.0,-1.7060962915420532,1.7060939073562622,2.3614416022610385e-06,1.31207013130188,1.0,1.0,0.0,48.771366119384766,73.0,42085.1796875,0.0,424.88128662109375,1.0,282.45635986328125,284.9916381835937,297.2235412597656,300.0189819335937,293.1499938964844,293.1499938964844,282.1499938964844,35542.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721524238586426,1.0,0.0,0.0,3.9709935188293457,3.9710206985473633,1.0521838476051926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.80078125,0.0,1916.750244140625,1895.4371337890625,0.0,2219.975830078125,0.9771441221237184,1.0,0.0,3.0,1.0,0.0
17909940,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.8847467303276062,0.2700472474098205,0.2431517988443374,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8046454787254333,0.2006210386753082,0.1910729557275772,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.8371613025665283,0.2275446951389312,0.1598459631204605,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.7828879952430725,0.1850165128707885,0.1763888299465179,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7239015698432922,0.1445122063159942,0.6564520597457886,285.63824462890625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45465087890625,285.63671875,1.0,0.3326196670532226,1.0,1.0,0.0,1.0,-1.712625503540039,1.712623119354248,2.3788622911524726e-06,1.317203164100647,1.0,1.0,0.0,55.98225402832031,61.0,43273.79296875,0.0,449.7131958007813,1.0,282.1546325683594,284.7540283203125,297.2333679199219,300.1024169921875,293.1499938964844,293.1499938964844,281.8500061035156,35727.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829170227050781,1.0,0.0,0.0,3.981328248977661,3.981355428695679,1.0576676459095324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.341796875,0.0,1931.7545166015625,1895.4371337890625,0.0,2316.36962890625,0.9796022772789,1.0,0.0,3.0,1.0,0.0
17910000,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.8847467303276062,0.2700472474098205,0.2431517988443374,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8046454787254333,0.2006210386753082,0.1910729557275772,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.8371613025665283,0.2275446951389312,0.1598459631204605,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.7828879952430725,0.1850165128707885,0.1763888299465179,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7239015698432922,0.1445122063159942,0.6564520597457886,285.63824462890625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45465087890625,285.63671875,1.0,0.3326196670532226,1.0,1.0,0.0,1.0,-1.712625503540039,1.712623119354248,2.3788622911524726e-06,1.317203164100647,1.0,1.0,0.0,55.98225402832031,61.0,43273.79296875,0.0,449.7131958007813,1.0,282.1546325683594,284.7540283203125,297.2333679199219,300.1024169921875,293.1499938964844,293.1499938964844,281.8500061035156,35727.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829170227050781,1.0,0.0,0.0,3.981328248977661,3.981355428695679,1.0576676459095324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.341796875,0.0,1931.7545166015625,1895.4371337890625,0.0,2316.36962890625,0.9796022772789,1.0,0.0,3.0,1.0,0.0
17910060,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8815307021141052,0.2729460000991821,0.245794266462326,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.7996917366981506,0.2011891901493072,0.1917328387498855,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.8326442837715149,0.2283623367547989,0.1605114936828613,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.7778781652450562,0.1853848844766616,0.1768566668033599,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.7181238532066345,0.1438108831644058,0.6538228988647461,285.4264221191406,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4315490722656,285.42449951171875,1.0,0.3340432941913605,1.0,1.0,0.0,1.0,-1.7147977352142334,1.7147953510284424,2.384678282396635e-06,1.318913221359253,1.0,1.0,0.0,57.61670684814453,49.0,44354.953125,0.0,455.783203125,1.0,281.857177734375,284.5184631347656,297.2452087402344,300.1796569824219,293.1499938964844,293.1499938964844,281.54998779296875,35838.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913346886634827,1.0,0.0,0.0,3.987471342086792,3.9874987602233887,1.06093409613095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.86474609375,0.0,1940.7103271484373,1895.4371337890625,0.0,2392.47900390625,0.981063425540924,1.0,0.0,3.0,1.0,0.0
17910120,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.8815307021141052,0.2729460000991821,0.245794266462326,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.7996917366981506,0.2011891901493072,0.1917328387498855,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.8326442837715149,0.2283623367547989,0.1605114936828613,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.7778781652450562,0.1853848844766616,0.1768566668033599,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.7181238532066345,0.1438108831644058,0.6538228988647461,285.4264221191406,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4315490722656,285.42449951171875,1.0,0.3340432941913605,1.0,1.0,0.0,1.0,-1.7147977352142334,1.7147953510284424,2.384678282396635e-06,1.318913221359253,1.0,1.0,0.0,57.61670684814453,49.0,44354.953125,0.0,455.783203125,1.0,281.857177734375,284.5184631347656,297.2452087402344,300.1796569824219,293.1499938964844,293.1499938964844,281.54998779296875,35838.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913346886634827,1.0,0.0,0.0,3.987471342086792,3.9874987602233887,1.06093409613095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.86474609375,0.0,1940.7103271484373,1895.4371337890625,0.0,2392.47900390625,0.981063425540924,1.0,0.0,3.0,1.0,0.0
17910180,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.8954540491104126,0.2758541107177734,0.2483122199773788,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.80982905626297,0.2015665918588638,0.192030444741249,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.8426127433776855,0.2289624512195587,0.1608916670083999,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.7875703573226929,0.18557970225811,0.1769780069589615,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7247532606124878,0.1429734379053115,0.6497265100479126,285.2068786621094,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41046142578125,285.2046203613281,1.0,0.3309814035892486,1.0,1.0,0.0,1.0,-1.713863730430603,1.713861346244812,2.38214920500468e-06,1.3181558847427368,1.0,1.0,0.0,55.003562927246094,37.0,45355.890625,0.0,447.5970153808594,1.0,281.5572204589844,284.27618408203125,297.26104736328125,300.2577514648437,293.1499938964844,293.1499938964844,281.25,35903.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987436652183533,1.0,0.0,0.0,3.991121292114258,3.991148710250856,1.0628772315612878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.87255859375,0.0,1946.0445556640625,1895.4371337890625,0.0,2459.944091796875,0.9819315075874328,1.0,0.0,3.0,1.0,0.0
17910240,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.8954540491104126,0.2758541107177734,0.2483122199773788,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.80982905626297,0.2015665918588638,0.192030444741249,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.8426127433776855,0.2289624512195587,0.1608916670083999,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.7875703573226929,0.18557970225811,0.1769780069589615,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.7247532606124878,0.1429734379053115,0.6497265100479126,285.2068786621094,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41046142578125,285.2046203613281,1.0,0.3309814035892486,1.0,1.0,0.0,1.0,-1.713863730430603,1.713861346244812,2.38214920500468e-06,1.3181558847427368,1.0,1.0,0.0,55.003562927246094,37.0,45355.890625,0.0,447.5970153808594,1.0,281.5572204589844,284.27618408203125,297.26104736328125,300.2577514648437,293.1499938964844,293.1499938964844,281.25,35903.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987436652183533,1.0,0.0,0.0,3.991121292114258,3.991148710250856,1.0628772315612878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.87255859375,0.0,1946.0445556640625,1895.4371337890625,0.0,2459.944091796875,0.9819315075874328,1.0,0.0,3.0,1.0,0.0
17910300,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9081454277038574,0.2772946655750274,0.2495337575674057,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8191907405853271,0.2017126828432083,0.1920927911996841,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.852460503578186,0.2292128801345825,0.1610144227743148,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7971937656402588,0.1856382191181183,0.1769559830427169,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7319064140319824,0.1425278931856155,0.6473328471183777,285.0542907714844,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4008178710937,285.0328369140625,1.0,0.3282003700733185,1.0,1.0,0.0,1.0,-1.7126524448394775,1.7126500606536863,2.378884573772666e-06,1.3171842098236084,1.0,1.0,0.0,52.5656852722168,37.0,46271.90625,0.0,439.7669982910156,1.0,281.2920837402344,284.080322265625,297.2940979003906,300.406005859375,293.1499938964844,293.1499938964844,281.25,35925.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045622706413269,1.0,0.0,0.0,3.992345571517944,3.99237322807312,1.0635295666361344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.58740234375,0.0,1947.836181640625,1895.4371337890625,0.0,2513.209716796875,0.9822227358818054,1.0,0.0,3.0,1.0,0.0
17910360,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9261077046394348,0.2786363065242767,0.2506403028964996,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8312256336212158,0.2017886638641357,0.1920673102140426,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8658007383346558,0.2293760478496551,0.1610587686300277,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.80986487865448,0.1856318563222885,0.1768514364957809,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7416817545890808,0.1420324742794037,0.6446250677108765,284.9789428710937,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39080810546875,284.9766540527344,1.0,0.3247391283512115,1.0,1.0,0.0,1.0,-1.7106279134750366,1.7106256484985352,2.3734557998977834e-06,1.315577507019043,1.0,1.0,0.0,49.58550643920898,25.0,46291.96484375,0.0,429.8914489746094,1.0,281.25396728515625,284.0265808105469,297.2789001464844,300.3356018066406,293.1499938964844,293.1499938964844,280.95001220703125,35942.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055964112281799,1.0,0.0,0.0,3.9932861328125,3.993313789367676,1.0640306982168113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.10888671875,0.0,1949.213134765625,1895.4371337890625,0.0,2522.701171875,0.9824464321136476,1.0,0.0,3.0,1.0,0.0
17910420,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9760189652442932,0.2813718020915985,0.2527743577957153,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8686056137084961,0.2019264847040176,0.1919038444757461,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9074512720108032,0.2296889871358871,0.1610563397407531,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8452181816101074,0.1856064349412918,0.1765345484018325,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7733926773071289,0.1410408020019531,0.6387860774993896,284.8363647460937,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729248046875,284.84771728515625,1.0,0.3162348568439483,1.0,1.0,0.0,1.0,-1.7056001424789429,1.705597758293152,2.359988911848632e-06,1.311573147773743,0.8556250929832458,0.8556250929832458,0.0,42.30918884277344,25.0,46539.765625,0.0,405.82818603515625,1.0,280.9555969238281,283.90264892578125,297.2818298339844,300.3581848144531,293.1499938964844,293.1499938964844,281.25,42995.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103251457214355,1.0,0.0,0.0,3.76264762878418,3.762673854827881,9.446705462323736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.23095703125,0.0,1716.0975341796875,1895.4371337890625,0.0,2566.18798828125,0.9353589415550232,1.0,0.0,3.0,1.0,0.0
17910480,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9760189652442932,0.2813718020915985,0.2527743577957153,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8686056137084961,0.2019264847040176,0.1919038444757461,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9074512720108032,0.2296889871358871,0.1610563397407531,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8452181816101074,0.1856064349412918,0.1765345484018325,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7733926773071289,0.1410408020019531,0.6387860774993896,284.8363647460937,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3729248046875,284.84771728515625,1.0,0.3162348568439483,1.0,1.0,0.0,1.0,-1.7056001424789429,1.705597758293152,2.359988911848632e-06,1.311573147773743,0.8556250929832458,0.8556250929832458,0.0,42.30918884277344,25.0,46539.765625,0.0,405.82818603515625,1.0,280.9555969238281,283.90264892578125,297.2818298339844,300.3581848144531,293.1499938964844,293.1499938964844,281.25,42995.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103251457214355,1.0,0.0,0.0,3.76264762878418,3.762673854827881,9.446705462323736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.23095703125,0.0,1716.0975341796875,1895.4371337890625,0.0,2566.18798828125,0.9353589415550232,1.0,0.0,3.0,1.0,0.0
17910540,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.2865385711193084,0.2560695707798004,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8914913535118103,0.2029522806406021,0.1925133466720581,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9348360896110536,0.2311067432165146,0.1617421954870224,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.866348147392273,0.1864060759544372,0.1769473552703857,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7918168306350708,0.1407556980848312,0.6359990835189819,285.0458374023437,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3713684082031,285.0413818359375,1.0,0.309957206249237,1.0,1.0,0.0,1.0,-1.6846075057983398,1.6846052408218384,2.3079635411704658e-06,1.297886610031128,1.0,1.0,0.0,38.84834671020508,25.0,45794.5,0.0,389.4539489746094,1.0,281.2435607910156,284.0867004394531,297.23828125,300.197998046875,293.1499938964844,293.1499938964844,280.95001220703125,33627.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954867482185364,1.0,0.0,0.0,3.861993789672852,3.8620195388793945,9.952138952940004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.6435546875,0.0,1763.2764892578125,1895.4371337890625,0.0,2430.2353515625,0.951218843460083,1.0,0.0,3.0,1.0,0.0
17910600,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.2865385711193084,0.2560695707798004,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8914913535118103,0.2029522806406021,0.1925133466720581,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9348360896110536,0.2311067432165146,0.1617421954870224,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.866348147392273,0.1864060759544372,0.1769473552703857,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7918168306350708,0.1407556980848312,0.6359990835189819,285.0458374023437,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3713684082031,285.0413818359375,1.0,0.309957206249237,1.0,1.0,0.0,1.0,-1.6846075057983398,1.6846052408218384,2.3079635411704658e-06,1.297886610031128,1.0,1.0,0.0,38.84834671020508,25.0,45794.5,0.0,389.4539489746094,1.0,281.2435607910156,284.0867004394531,297.23828125,300.197998046875,293.1499938964844,293.1499938964844,280.95001220703125,33627.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954867482185364,1.0,0.0,0.0,3.861993789672852,3.8620195388793945,9.952138952940004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.6435546875,0.0,1763.2764892578125,1895.4371337890625,0.0,2430.2353515625,0.951218843460083,1.0,0.0,3.0,1.0,0.0
17910660,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9968320727348328,0.2949013710021972,0.2308574020862579,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.923477292060852,0.2036928534507751,0.193228930234909,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9686623811721802,0.2320460379123687,0.1624529659748077,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8952768445014954,0.1869554668664932,0.177468791604042,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8164296746253967,0.1404631733894348,0.6343403458595276,284.8524169921875,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3843688964844,284.8589782714844,1.0,0.3052656352519989,1.0,1.0,0.0,1.0,-1.6783446073532104,1.6783422231674194,2.2880392407387262e-06,1.2900553941726685,0.8589898347854614,0.8589898347854614,0.0,35.295841217041016,43.0,46010.1484375,0.0,370.4650573730469,1.0,280.9564819335937,283.90869140625,297.3121643066406,300.35113525390625,293.1499938964844,293.1499938964844,281.25,41045.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803099513053894,1.0,0.0,0.0,3.717274188995361,3.717299699783325,9.220244692187408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.69091796875,0.0,1647.7540283203125,1895.4371337890625,0.0,2499.79736328125,0.9233410358428956,1.0,0.0,3.0,1.0,0.0
17910720,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9968320727348328,0.2949013710021972,0.2308574020862579,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.923477292060852,0.2036928534507751,0.193228930234909,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9686623811721802,0.2320460379123687,0.1624529659748077,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8952768445014954,0.1869554668664932,0.177468791604042,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8164296746253967,0.1404631733894348,0.6343403458595276,284.8524169921875,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3843688964844,284.8589782714844,1.0,0.3052656352519989,1.0,1.0,0.0,1.0,-1.6783446073532104,1.6783422231674194,2.2880392407387262e-06,1.2900553941726685,0.8589898347854614,0.8589898347854614,0.0,35.295841217041016,43.0,46010.1484375,0.0,370.4650573730469,1.0,280.9564819335937,283.90869140625,297.3121643066406,300.35113525390625,293.1499938964844,293.1499938964844,281.25,41045.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803099513053894,1.0,0.0,0.0,3.717274188995361,3.717299699783325,9.220244692187408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.69091796875,0.0,1647.7540283203125,1895.4371337890625,0.0,2499.79736328125,0.9233410358428956,1.0,0.0,3.0,1.0,0.0
17910780,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9980337619781494,0.3033528327941894,0.2376332879066467,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9167507886886596,0.2049043923616409,0.194202646613121,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.962717056274414,0.2335904389619827,0.1633676290512085,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8892782926559448,0.1879412829875946,0.1782435625791549,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8101913928985596,0.14063461124897,0.6344388723373413,285.0622253417969,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40167236328125,285.0621032714844,1.0,0.3086654543876648,1.0,1.0,0.0,1.0,-1.689769268035889,1.6897668838500977,2.3176091872301186e-06,1.2987297773361206,1.0,1.0,0.0,36.32355880737305,61.0,45762.27734375,0.0,379.6614379882813,1.0,281.2432861328125,284.10162353515625,297.26904296875,300.2064208984375,293.1499938964844,293.1499938964844,280.95001220703125,32992.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905840277671814,1.0,0.0,0.0,3.826568603515625,3.8265938758850098,9.770399174158229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.36328125,0.0,1715.0361328125,1895.4371337890625,0.0,2385.667724609375,0.9427427649497986,1.0,0.0,3.0,1.0,0.0
17910840,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9980337619781494,0.3033528327941894,0.2376332879066467,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9167507886886596,0.2049043923616409,0.194202646613121,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.962717056274414,0.2335904389619827,0.1633676290512085,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8892782926559448,0.1879412829875946,0.1782435625791549,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8101913928985596,0.14063461124897,0.6344388723373413,285.0622253417969,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.40167236328125,285.0621032714844,1.0,0.3086654543876648,1.0,1.0,0.0,1.0,-1.689769268035889,1.6897668838500977,2.3176091872301186e-06,1.2987297773361206,1.0,1.0,0.0,36.32355880737305,61.0,45762.27734375,0.0,379.6614379882813,1.0,281.2432861328125,284.10162353515625,297.26904296875,300.2064208984375,293.1499938964844,293.1499938964844,280.95001220703125,32992.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905840277671814,1.0,0.0,0.0,3.826568603515625,3.8265938758850098,9.770399174158229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.36328125,0.0,1715.0361328125,1895.4371337890625,0.0,2385.667724609375,0.9427427649497986,1.0,0.0,3.0,1.0,0.0
