time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910900,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.3054275214672088,0.2485517412424087,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.904623806476593,0.2054554671049118,0.1948722451925277,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9505426287651062,0.234256237745285,0.1639704555273056,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8783259391784668,0.1883880645036697,0.1788063049316406,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7997901439666748,0.1406870782375335,0.6352863907814026,284.9310607910156,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.40008544921875,284.91265869140625,1.0,0.3129679262638092,1.0,1.0,0.0,1.0,-1.7060935497283936,1.7060911655426023,2.360772441534209e-06,1.3115317821502686,0.9482346773147584,0.9482346773147584,0.0,38.06646728515625,61.0,46970.45703125,0.0,393.79302978515625,1.0,280.99322509765625,283.9237365722656,297.3504333496094,300.45965576171875,293.1499938964844,293.1499938964844,280.95001220703125,34676.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985864281654358,1.0,0.0,0.0,3.8507819175720215,3.850807666778565,9.894438335322775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.4716796875,0.0,1757.7860107421875,1895.4371337890625,0.0,2458.508056640625,0.9483527541160583,1.0,0.0,3.0,1.0,0.0
17910960,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.3055976927280426,0.2639186680316925,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8877742290496826,0.2058114260435104,0.1953646093606948,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9309751987457277,0.2346721440553665,0.1643884629011154,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8622735142707825,0.1886544972658157,0.1792093515396118,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7843102216720581,0.1405410021543502,0.6354272365570068,284.9065246582031,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3879699707031,284.9134826660156,1.0,0.3187119662761688,1.0,1.0,0.0,1.0,-1.7262852191925049,1.7262827157974243,2.4148864667949965e-06,1.327401638031006,0.916809380054474,0.916809380054474,0.0,40.73276519775391,64.0,47257.69140625,0.0,413.1225891113281,1.0,280.95611572265625,283.9277648925781,297.3548583984375,300.44287109375,293.1499938964844,293.1499938964844,280.6499938964844,37457.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030548095703125,1.0,0.0,0.0,3.794891834259033,3.794917583465576,9.60930719884345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.54638671875,0.0,1711.7591552734375,1895.4371337890625,0.0,2499.387451171875,0.938554346561432,1.0,0.0,3.0,1.0,0.0
17911020,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.98007994890213,0.3042922914028168,0.2742268145084381,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8554155826568604,0.2062683254480362,0.1960725337266922,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.893802285194397,0.235219657421112,0.1649796068668365,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8321424126625061,0.188960924744606,0.1797724217176437,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7544888854026794,0.1399786174297332,0.6344191431999207,284.840576171875,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3567810058594,284.8549499511719,1.0,0.3261516988277435,1.0,1.0,0.0,1.0,-1.7402385473251345,1.7402360439300537,2.453188244544436e-06,1.338736891746521,0.8157504796981812,0.8157504796981812,0.0,46.34492874145508,64.0,47780.5546875,0.0,437.7572021484375,1.0,280.661376953125,283.86590576171875,297.3662109375,300.5291442871094,293.1499938964844,293.1499938964844,280.6499938964844,43905.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814020037651062,1.0,0.0,0.0,3.549515962600708,3.5495405197143555,8.406816505157622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.39013671875,0.0,1481.7470703125,1895.4371337890625,0.0,2600.261962890625,0.889048159122467,1.0,0.0,3.0,1.0,0.0
17911080,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9742282032966614,0.3044195473194122,0.2741923332214355,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.85016268491745,0.2063368260860443,0.1961641609668731,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8879935145378113,0.2353065311908722,0.165055513381958,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8272272348403931,0.1890076547861099,0.1798449456691742,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7496920228004456,0.1398943364620208,0.6342087388038635,284.8641662597656,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3539733886719,284.87664794921875,1.0,0.3269890248775482,1.0,1.0,0.0,1.0,-1.7388211488723757,1.738818645477295,2.449339035592857e-06,1.3376315832138062,0.823677122592926,0.823677122592926,0.0,47.34392547607422,67.0,47757.4453125,0.0,440.224365234375,1.0,280.65740966796875,283.88653564453125,297.3559875488281,300.5065002441406,293.1499938964844,293.1499938964844,280.95001220703125,42957.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139479160308838,1.0,0.0,0.0,3.5266385078430176,3.526662588119507,8.298798093164805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.37890625,0.0,1450.50390625,1895.4371337890625,0.0,2599.595947265625,0.884256899356842,1.0,0.0,3.0,1.0,0.0
17911140,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9453508853912354,0.3077183663845062,0.2764990031719208,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.826525092124939,0.2074018716812133,0.1972344815731048,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8616271018981934,0.2366336286067962,0.1660041511058807,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8035662174224854,0.1898584514856338,0.1807236671447754,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7274696826934814,0.1396001875400543,0.6333182454109192,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475341796875,285.0350341796875,1.0,0.3337005972862243,1.0,1.0,0.0,1.0,-1.7448831796646118,1.7448807954788208,2.465690613462357e-06,1.3422507047653198,0.9672301411628724,0.9672301411628724,0.0,53.11802291870117,70.0,47588.046875,0.0,460.7915649414063,1.0,280.9417724609375,284.0263671875,297.29705810546875,300.3558654785156,293.1499938964844,293.1499938964844,280.6499938964844,32433.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039068579673767,1.0,0.0,0.0,3.6902570724487305,3.6902809143066406,9.086707564165408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.56298828125,0.0,1551.442626953125,1895.4371337890625,0.0,2507.198486328125,0.9116454720497132,1.0,0.0,3.0,1.0,0.0
17911200,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9453508853912354,0.3077183663845062,0.2764990031719208,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.826525092124939,0.2074018716812133,0.1972344815731048,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8616271018981934,0.2366336286067962,0.1660041511058807,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8035662174224854,0.1898584514856338,0.1807236671447754,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7274696826934814,0.1396001875400543,0.6333182454109192,285.0382080078125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3475341796875,285.0350341796875,1.0,0.3337005972862243,1.0,1.0,0.0,1.0,-1.7448831796646118,1.7448807954788208,2.465690613462357e-06,1.3422507047653198,0.9672301411628724,0.9672301411628724,0.0,53.11802291870117,70.0,47588.046875,0.0,460.7915649414063,1.0,280.9417724609375,284.0263671875,297.29705810546875,300.3558654785156,293.1499938964844,293.1499938964844,280.6499938964844,32433.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039068579673767,1.0,0.0,0.0,3.6902570724487305,3.6902809143066406,9.086707564165408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.56298828125,0.0,1551.442626953125,1895.4371337890625,0.0,2507.198486328125,0.9116454720497132,1.0,0.0,3.0,1.0,0.0
17911260,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9324608445167542,0.309654176235199,0.2785502076148987,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.816277801990509,0.2078292518854141,0.1978996992111206,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8504990935325623,0.2371182888746261,0.1665723323822021,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7925698757171631,0.1901786923408508,0.1812752485275268,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7176108360290527,0.1393272280693054,0.6330700516700745,284.8684997558594,284.95001220703125,297.343505859375,294.3238525390625,297.34088134765625,297.343505859375,284.8602905273437,1.0,0.3373223841190338,1.0,1.0,0.0,1.0,-1.7491939067840576,1.749191403388977,2.477515636201133e-06,1.3456588983535769,0.8583388328552246,0.8583388328552246,0.0,56.15820693969727,70.0,48336.51953125,0.0,472.4872741699219,1.0,280.6809997558594,283.836181640625,297.368408203125,300.57525634765625,293.1499938964844,293.1499938964844,280.6499938964844,37578.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128294944763184,1.0,0.0,0.0,3.664819240570069,3.664843797683716,8.961865205492359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.98486328125,0.0,1561.5758056640625,1895.4371337890625,0.0,2589.274169921875,0.9073312282562256,1.0,0.0,3.0,1.0,0.0
17911320,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9241722822189332,0.3108086884021759,0.2796476781368255,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8095647096633911,0.2079930305480957,0.1981589496135711,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8435498476028442,0.2372956573963165,0.1667744368314743,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7855995893478394,0.1902808994054794,0.1814748644828796,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7110437750816345,0.1390669494867324,0.6323713064193726,284.8820495605469,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33966064453125,284.8908996582031,1.0,0.3394809365272522,1.0,1.0,0.0,1.0,-1.750467300415039,1.7504647970199585,2.481010596966371e-06,1.3466618061065674,0.8458969593048096,0.8458969593048096,0.0,58.14876174926758,58.0,48126.76171875,0.0,479.20843505859375,1.0,280.6573181152344,283.8765869140625,297.3546447753906,300.5190124511719,293.1499938964844,293.1499938964844,280.95001220703125,40018.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144969344139099,1.0,0.0,0.0,3.5654852390289307,3.56550931930542,8.482631415063224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.8212890625,0.0,1470.5323486328125,1895.4371337890625,0.0,2604.66552734375,0.8894757628440857,1.0,0.0,3.0,1.0,0.0
17911380,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9302838444709778,0.3150145411491394,0.2830682694911957,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8118214011192322,0.208963543176651,0.1989008635282516,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8458877801895142,0.2384701669216156,0.1674323379993438,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7877221703529358,0.1910531818866729,0.1820411086082458,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7115189433097839,0.1388237029314041,0.6306115388870239,285.0511779785156,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396301269531,285.0467834472656,1.0,0.3392945230007171,1.0,1.0,0.0,1.0,-1.7548198699951172,1.7548174858093262,2.4929049686761573e-06,1.3500319719314575,0.9943517446517944,0.9943517446517944,0.0,57.88804626464844,46.0,47900.890625,0.0,481.1510925292969,1.0,280.9427490234375,284.0154113769531,297.30157470703125,300.3802795410156,293.1499938964844,293.1499938964844,280.6499938964844,31817.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056355118751526,1.0,0.0,0.0,3.7309532165527344,3.730977296829224,9.288228852710744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.373046875,0.0,1593.1265869140625,1895.4371337890625,0.0,2523.06005859375,0.9204414486885072,1.0,0.0,3.0,1.0,0.0
17911440,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9302838444709778,0.3150145411491394,0.2830682694911957,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8118214011192322,0.208963543176651,0.1989008635282516,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8458877801895142,0.2384701669216156,0.1674323379993438,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7877221703529358,0.1910531818866729,0.1820411086082458,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7115189433097839,0.1388237029314041,0.6306115388870239,285.0511779785156,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3396301269531,285.0467834472656,1.0,0.3392945230007171,1.0,1.0,0.0,1.0,-1.7548198699951172,1.7548174858093262,2.4929049686761573e-06,1.3500319719314575,0.9943517446517944,0.9943517446517944,0.0,57.88804626464844,46.0,47900.890625,0.0,481.1510925292969,1.0,280.9427490234375,284.0154113769531,297.30157470703125,300.3802795410156,293.1499938964844,293.1499938964844,280.6499938964844,31817.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056355118751526,1.0,0.0,0.0,3.7309532165527344,3.730977296829224,9.288228852710744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.373046875,0.0,1593.1265869140625,1895.4371337890625,0.0,2523.06005859375,0.9204414486885072,1.0,0.0,3.0,1.0,0.0
17911500,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9413645267486572,0.3167813718318939,0.2848271429538727,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8186997175216675,0.209327220916748,0.1992881149053573,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8531400561332703,0.2388732880353927,0.1677762567996978,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7948121428489685,0.1913326233625412,0.1823382973670959,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7169830799102783,0.1386514753103256,0.6298426985740662,284.8922424316406,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3379821777344,284.8729248046875,1.0,0.3377436995506286,1.0,1.0,0.0,1.0,-1.7572457790374756,1.757243275642395,2.4996077172545483e-06,1.3519558906555176,0.9000946283340454,0.9000946283340454,0.0,56.1663932800293,46.0,48748.98828125,0.0,477.5203857421875,1.0,280.6955261230469,283.8202514648437,297.3683776855469,300.60845947265625,293.1499938964844,293.1499938964844,280.6499938964844,35170.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813769519329071,1.0,0.0,0.0,3.7468514442443848,3.7468762397766113,9.367554412165192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.77294921875,0.0,1637.2393798828125,1895.4371337890625,0.0,2597.94921875,0.9243513345718384,1.0,0.0,3.0,1.0,0.0
17911560,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9536789655685424,0.3182247877120971,0.2861245572566986,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8266820311546326,0.2094958424568176,0.1994309723377227,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8618571162223816,0.2390347719192505,0.1678857654333114,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8032446503639221,0.1914321631193161,0.1824112385511398,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7233229875564575,0.1383341997861862,0.6282762289047241,284.8593139648437,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.3335266113281,284.8567199707031,1.0,0.3353161215782165,0.959372580051422,0.959372580051422,0.2000000029802322,1.0,-1.757315993309021,1.5782450437545776,0.1790709197521209,1.1737343072891235,0.849338948726654,0.849338948726654,0.0,54.008697509765625,34.0,47347.203125,0.0,470.71978759765625,1.0,280.6569519042969,283.7912292480469,297.3541259765625,300.5287475585937,293.1499938964844,293.1499938964844,280.95001220703125,39911.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167667388916016,1.0,0.0,0.0,3.626021385192871,3.626045942306519,8.773119475335989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.7587890625,0.0,1535.72607421875,1895.4371337890625,0.0,2625.6416015625,0.9021816849708556,1.0,0.0,3.0,1.0,0.0
17911620,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9872420430183412,0.3216387927532196,0.2888722121715545,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8530488014221191,0.2100083529949188,0.1996511965990066,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8913608193397522,0.2396097928285598,0.1680831760168075,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8291463851928711,0.1917930692434311,0.1824898570775985,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.744418740272522,0.1378108710050583,0.6247155070304871,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.32891845703125,284.8029479980469,1.0,0.3284476101398468,0.8781176805496216,0.8781176805496216,0.6000000238418579,1.0,-1.7569307088851929,0.9036190509796144,0.8533115983009338,0.50089031457901,0.7620944380760193,0.7620944380760193,0.0,47.865455627441406,25.0,39230.5703125,0.0,451.0519409179688,1.0,280.9416809082031,283.6995849609375,297.1930236816406,299.91363525390625,293.1499938964844,293.1499938964844,281.25,44221.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896840572357178,1.0,0.0,0.0,3.3978042602539062,3.397827386856079,7.703533810854424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.4208984375,0.0,1327.5361328125,1895.4371337890625,0.0,2377.5078125,0.8529323935508728,1.0,0.0,3.0,1.0,0.0
17911680,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9872420430183412,0.3216387927532196,0.2888722121715545,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8530488014221191,0.2100083529949188,0.1996511965990066,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8913608193397522,0.2396097928285598,0.1680831760168075,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8291463851928711,0.1917930692434311,0.1824898570775985,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.744418740272522,0.1378108710050583,0.6247155070304871,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,297.4792785644531,297.32891845703125,284.8029479980469,1.0,0.3284476101398468,0.8781176805496216,0.8781176805496216,0.6000000238418579,1.0,-1.7569307088851929,0.9036190509796144,0.8533115983009338,0.50089031457901,0.7620944380760193,0.7620944380760193,0.0,47.865455627441406,25.0,39230.5703125,0.0,451.0519409179688,1.0,280.9416809082031,283.6995849609375,297.1930236816406,299.91363525390625,293.1499938964844,293.1499938964844,281.25,44221.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896840572357178,1.0,0.0,0.0,3.3978042602539062,3.397827386856079,7.703533810854424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.4208984375,0.0,1327.5361328125,1895.4371337890625,0.0,2377.5078125,0.8529323935508728,1.0,0.0,3.0,1.0,0.0
17911740,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.32801154255867,0.2566736340522766,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9032796025276184,0.2105179578065872,0.1999653875827789,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9493244290351868,0.2402055710554123,0.1683880239725113,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8757124543190002,0.1921321600675583,0.1826511919498443,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7856606245040894,0.1375634372234344,0.6215290427207947,284.9462890625,284.95001220703125,297.6982421875,294.31475830078125,297.4933166503906,297.3349609375,284.9551086425781,1.0,0.3207505941390991,0.7968628406524658,0.7968628406524658,1.0,1.0,-1.7634223699569702,0.7702587842941284,0.9931635856628418,0.3701777160167694,0.8216807246208191,0.8216807246208191,0.0,40.28496551513672,28.0,36567.03515625,0.0,420.361572265625,1.0,281.2382507324219,283.8668518066406,297.1051940917969,299.4981384277344,293.1499938964844,293.1499938964844,281.54998779296875,36926.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413824796676636,1.0,0.0,0.0,3.310876607894897,3.310897827148437,7.314410481740197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.642578125,0.0,1193.878662109375,1895.4371337890625,0.0,1951.3736572265625,0.8303084373474121,1.0,0.0,3.0,1.0,0.0
17911800,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.32801154255867,0.2566736340522766,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9032796025276184,0.2105179578065872,0.1999653875827789,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9493244290351868,0.2402055710554123,0.1683880239725113,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8757124543190002,0.1921321600675583,0.1826511919498443,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7856606245040894,0.1375634372234344,0.6215290427207947,284.9462890625,284.95001220703125,297.6982421875,294.31475830078125,297.4933166503906,297.3349609375,284.9551086425781,1.0,0.3207505941390991,0.7968628406524658,0.7968628406524658,1.0,1.0,-1.7634223699569702,0.7702587842941284,0.9931635856628418,0.3701777160167694,0.8216807246208191,0.8216807246208191,0.0,40.28496551513672,28.0,36567.03515625,0.0,420.361572265625,1.0,281.2382507324219,283.8668518066406,297.1051940917969,299.4981384277344,293.1499938964844,293.1499938964844,281.54998779296875,36926.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413824796676636,1.0,0.0,0.0,3.310876607894897,3.310897827148437,7.314410481740197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.642578125,0.0,1193.878662109375,1895.4371337890625,0.0,1951.3736572265625,0.8303084373474121,1.0,0.0,3.0,1.0,0.0
17911860,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9990000128746032,0.3341243863105774,0.263857901096344,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8955403566360474,0.211225226521492,0.200341448187828,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.940460443496704,0.2410656511783599,0.1687222272157669,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8682440519332886,0.1927222609519958,0.1829211115837097,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7784510850906372,0.1375381350517273,0.6214750409126282,285.05865478515625,284.95001220703125,297.74591064453125,294.31158447265625,297.5266418457031,297.3574523925781,285.06500244140625,1.0,0.316550999879837,0.8096120953559875,0.8096120953559875,1.0,1.0,-1.72512948513031,0.7537424564361572,0.9713870882987976,0.3579529225826263,0.9156043529510498,0.9156043529510498,0.0,40.42861557006836,28.0,35390.9375,0.0,410.0725402832031,1.0,281.50750732421875,283.9893493652344,297.1127014160156,299.37255859375,293.1499938964844,293.1499938964844,281.54998779296875,31910.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171823978424072,1.0,0.0,0.0,3.4026267528533936,3.4026477336883545,7.725417390247458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.953125,0.0,1246.4542236328125,1895.4371337890625,0.0,1748.9014892578125,0.8488092422485352,1.0,0.0,3.0,1.0,0.0
17911920,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9990000128746032,0.3384810984134674,0.2576580941677093,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9034156799316406,0.2117459774017334,0.2007894814014434,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.949553906917572,0.241669476032257,0.1691190749406814,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8756673336029053,0.1931672841310501,0.183296263217926,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7847053408622742,0.1376356482505798,0.6216046214103699,285.0523681640625,284.95001220703125,297.7767944335937,294.309326171875,297.5482788085937,297.3715515136719,285.0460510253906,1.0,0.3146982789039612,0.8179168701171875,0.8179168701171875,1.0,1.0,-1.719302773475647,0.752022922039032,0.9672799110412598,0.3574117720127105,0.9404127597808838,0.9404127597808838,0.0,39.36601638793945,31.0,35429.30078125,0.0,403.6164855957031,1.0,281.5396423339844,283.96173095703125,297.1680603027344,299.4615783691406,293.1499938964844,293.1499938964844,281.25,30645.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094195485115051,1.0,0.0,0.0,3.504157781600952,3.5041794776916504,8.193333087547217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.63232421875,0.0,1338.4251708984375,1895.4371337890625,0.0,1685.868896484375,0.8686441779136658,1.0,0.0,3.0,1.0,0.0
17911980,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.3486833572387695,0.246929720044136,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9180077314376832,0.2123844027519226,0.2015403360128402,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.964219570159912,0.2422940284013748,0.1697098165750503,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8885893225669861,0.1936697512865066,0.1839027404785156,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7953863143920898,0.1375523209571838,0.6214467287063599,284.8648986816406,284.95001220703125,297.8544311523437,294.3029479980469,297.5990295410156,297.40045166015625,284.8735046386719,1.0,0.3115188479423523,0.8389708995819092,0.8389708995819092,1.0,1.0,-1.7085685729980469,0.7492517232894897,0.9593168497085572,0.3568187952041626,0.7965587973594666,0.7965587973594666,0.0,37.633750915527344,49.0,35569.30078125,0.0,392.4839782714844,1.0,281.2585754394531,283.79443359375,297.310546875,299.70135498046875,293.1499938964844,293.1499938964844,281.54998779296875,41401.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170569896697998,1.0,0.0,0.0,3.341877222061157,3.3418991565704346,7.452024419762893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.849609375,0.0,1253.626953125,1895.4371337890625,0.0,1747.87548828125,0.8411203026771545,1.0,0.0,3.0,1.0,0.0
17912040,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.3486833572387695,0.246929720044136,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9180077314376832,0.2123844027519226,0.2015403360128402,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.964219570159912,0.2422940284013748,0.1697098165750503,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8885893225669861,0.1936697512865066,0.1839027404785156,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7953863143920898,0.1375523209571838,0.6214467287063599,284.8648986816406,284.95001220703125,297.8544311523437,294.3029479980469,297.5990295410156,297.40045166015625,284.8735046386719,1.0,0.3115188479423523,0.8389708995819092,0.8389708995819092,1.0,1.0,-1.7085685729980469,0.7492517232894897,0.9593168497085572,0.3568187952041626,0.7965587973594666,0.7965587973594666,0.0,37.633750915527344,49.0,35569.30078125,0.0,392.4839782714844,1.0,281.2585754394531,283.79443359375,297.310546875,299.70135498046875,293.1499938964844,293.1499938964844,281.54998779296875,41401.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170569896697998,1.0,0.0,0.0,3.341877222061157,3.3418991565704346,7.452024419762893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.849609375,0.0,1253.626953125,1895.4371337890625,0.0,1747.87548828125,0.8411203026771545,1.0,0.0,3.0,1.0,0.0
17912100,297.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.3533463776111603,0.2498565763235092,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.91476571559906,0.2128079682588577,0.2018374800682068,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9611048698425292,0.2427611351013183,0.1699298024177551,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8857157230377197,0.1940137147903442,0.1841352880001068,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7924075722694397,0.137594074010849,0.6213191151618958,285.0175476074219,284.95001220703125,297.89288330078125,294.2994689941406,297.6231994628906,297.41290283203125,285.03399658203125,1.0,0.3130453824996948,0.8494978547096252,0.8494978547096252,1.0,1.0,-1.7128136157989502,0.752295196056366,0.9605184197425842,0.358776718378067,0.8926552534103394,0.8926552534103394,0.0,38.11323547363281,49.0,35109.36328125,0.0,396.2720336914063,1.0,281.4940795898437,283.9583740234375,297.24542236328125,299.5082092285156,293.1499938964844,293.1499938964844,281.54998779296875,34409.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084592580795288,1.0,0.0,0.0,3.3886537551879883,3.3886749744415283,7.662097800675838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.4248046875,0.0,1250.33056640625,1895.4371337890625,0.0,1678.1409912109375,0.8489858508110046,1.0,0.0,3.0,1.0,0.0
17912160,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.3569293320178985,0.2576604187488556,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9059237241744996,0.2133913040161132,0.2023799568414688,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9521413445472716,0.243422657251358,0.1703787893056869,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8777630925178528,0.1945054680109024,0.1845950782299041,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7848862409591675,0.1377404034137725,0.6220289468765259,285.0428771972656,284.95001220703125,297.9310607910156,294.2958068847656,297.6439514160156,297.4197692871094,285.0402526855469,1.0,0.3163289725780487,0.8500608205795288,0.8500608205795288,1.0,1.0,-1.7247707843780518,0.7580768465995789,0.9666939377784728,0.3619489967823028,0.9395359754562378,0.9395359754562378,0.0,39.47402572631836,67.0,35451.2421875,0.0,407.0621643066406,1.0,281.5406494140625,283.9461975097656,297.25762939453125,299.572509765625,293.1499938964844,293.1499938964844,281.25,31207.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050411105155945,1.0,0.0,0.0,3.5259206295013428,3.52594256401062,8.295419888781908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.0400390625,0.0,1364.81640625,1895.4371337890625,0.0,1650.7615966796875,0.8739977478981018,1.0,0.0,3.0,1.0,0.0
17912220,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.3588785827159881,0.2844618856906891,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8771935105323792,0.2139865905046463,0.2032801806926727,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9183630347251892,0.2439822256565094,0.1710589975118637,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8507550358772278,0.19497050344944,0.1853586435317993,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7596134543418884,0.1375358253717422,0.6227165460586548,284.8887634277344,284.95001220703125,298.00360107421875,294.288330078125,297.6669921875,297.4033203125,284.897216796875,1.0,0.3267638087272644,0.851141631603241,0.851141631603241,1.0,1.0,-1.760581135749817,0.7751516103744507,0.9854294657707214,0.371367484331131,0.8286998867988586,0.8286998867988586,0.0,44.528106689453125,67.0,36472.1015625,0.0,443.146240234375,1.0,281.25946044921875,283.7876281738281,297.34283447265625,299.7867431640625,293.1499938964844,293.1499938964844,281.25,39225.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203362584114075,1.0,0.0,0.0,3.438884019851685,3.438906669616699,7.890932920417981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.662109375,0.0,1333.46826171875,1895.4371337890625,0.0,1774.788818359375,0.8606253862380981,1.0,0.0,3.0,1.0,0.0
17912280,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.3588354587554931,0.2858904004096985,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8757443428039551,0.2140066176652908,0.2033066004514694,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9166338443756104,0.2440001666545868,0.1710762083530426,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8494153022766113,0.194985345005989,0.1853804439306259,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.758354902267456,0.1375172436237335,0.6226889491081238,284.8933410644531,284.95001220703125,298.0066223144531,294.2880249023437,297.66754150390625,297.40191650390625,284.9019470214844,1.0,0.3272998034954071,0.8511866927146912,0.8511866927146912,1.0,1.0,-1.7623413801193235,0.7759910225868225,0.9863503575325012,0.3718307912349701,0.8301893472671509,0.8301893472671509,0.0,44.80805587768555,85.0,36494.71875,0.0,445.0501403808594,1.0,281.2582092285156,283.7917785644531,297.3407897949219,299.78369140625,293.1499938964844,293.1499938964844,281.54998779296875,39148.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205930352210999,1.0,0.0,0.0,3.4342615604400635,3.434283971786499,7.869733167353843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.64453125,0.0,1328.2989501953125,1895.4371337890625,0.0,1776.903564453125,0.8598027229309082,1.0,0.0,3.0,1.0,0.0
17912340,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.9941941499710084,0.3560099303722381,0.3214194774627685,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8377352952957153,0.2149666547775268,0.20436991751194,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8739615678787231,0.2450389862060547,0.1718842983245849,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8138089776039124,0.1957762390375137,0.1862978786230087,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7253767848014832,0.1372067779302597,0.6226252317428589,285.09014892578125,284.95001220703125,298.0810546875,294.27978515625,297.6766357421875,297.35821533203125,285.0884704589844,1.0,0.3427487015724182,0.8523125648498535,0.8523125648498535,1.0,1.0,-1.8093327283859253,0.7983516454696655,1.0109810829162598,0.3844653069972992,1.0,1.0,0.0,53.7617301940918,88.0,36828.1015625,0.0,501.4570007324219,1.0,281.54180908203125,283.95428466796875,297.2724609375,299.6685485839844,293.1499938964844,293.1499938964844,281.25,30285.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714506983757019,1.0,0.0,0.0,3.653042316436768,3.653065443038941,8.904359560801822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.96533203125,0.0,1493.7662353515625,1895.4371337890625,0.0,1727.0657958984375,0.9020223617553712,1.0,0.0,3.0,1.0,0.0
17912400,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.9941941499710084,0.3560099303722381,0.3214194774627685,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8377352952957153,0.2149666547775268,0.20436991751194,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8739615678787231,0.2450389862060547,0.1718842983245849,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8138089776039124,0.1957762390375137,0.1862978786230087,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7253767848014832,0.1372067779302597,0.6226252317428589,285.09014892578125,284.95001220703125,298.0810546875,294.27978515625,297.6766357421875,297.35821533203125,285.0884704589844,1.0,0.3427487015724182,0.8523125648498535,0.8523125648498535,1.0,1.0,-1.8093327283859253,0.7983516454696655,1.0109810829162598,0.3844653069972992,1.0,1.0,0.0,53.7617301940918,88.0,36828.1015625,0.0,501.4570007324219,1.0,281.54180908203125,283.95428466796875,297.2724609375,299.6685485839844,293.1499938964844,293.1499938964844,281.25,30285.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714506983757019,1.0,0.0,0.0,3.653042316436768,3.653065443038941,8.904359560801822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.96533203125,0.0,1493.7662353515625,1895.4371337890625,0.0,1727.0657958984375,0.9020223617553712,1.0,0.0,3.0,1.0,0.0
17912460,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9451775550842284,0.3549523949623108,0.3199717104434967,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7984445095062256,0.2152805477380752,0.205372154712677,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8324519395828247,0.2452231794595718,0.1725858598947525,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7735105752944946,0.1959691941738128,0.18716761469841,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6879066228866577,0.1362874209880828,0.6215885281562805,284.86993408203125,284.95001220703125,298.1543273925781,294.271240234375,297.68994140625,297.3237609863281,284.872314453125,1.0,0.3536338806152344,0.8517851233482361,0.8517851233482361,1.0,1.0,-1.808410286903381,0.7978514432907104,1.010558843612671,0.3842447996139526,0.8624048233032227,0.8624048233032227,0.0,65.34635925292969,76.0,37434.3671875,0.0,536.81103515625,1.0,281.25762939453125,283.7265930175781,297.3348388671875,299.85516357421875,293.1499938964844,293.1499938964844,281.54998779296875,38267.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326276302337646,1.0,0.0,0.0,3.6200804710388175,3.620104551315308,8.744394222048868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.06005859375,0.0,1516.958740234375,1895.4371337890625,0.0,1877.137451171875,0.8994417786598206,1.0,0.0,3.0,1.0,0.0
17912520,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9451775550842284,0.3549523949623108,0.3199717104434967,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7984445095062256,0.2152805477380752,0.205372154712677,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8324519395828247,0.2452231794595718,0.1725858598947525,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7735105752944946,0.1959691941738128,0.18716761469841,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6879066228866577,0.1362874209880828,0.6215885281562805,284.86993408203125,284.95001220703125,298.1543273925781,294.271240234375,297.68994140625,297.3237609863281,284.872314453125,1.0,0.3536338806152344,0.8517851233482361,0.8517851233482361,1.0,1.0,-1.808410286903381,0.7978514432907104,1.010558843612671,0.3842447996139526,0.8624048233032227,0.8624048233032227,0.0,65.34635925292969,76.0,37434.3671875,0.0,536.81103515625,1.0,281.25762939453125,283.7265930175781,297.3348388671875,299.85516357421875,293.1499938964844,293.1499938964844,281.54998779296875,38267.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326276302337646,1.0,0.0,0.0,3.6200804710388175,3.620104551315308,8.744394222048868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.06005859375,0.0,1516.958740234375,1895.4371337890625,0.0,1877.137451171875,0.8994417786598206,1.0,0.0,3.0,1.0,0.0
17912580,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9328015446662904,0.3579276800155639,0.3219879865646362,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7880714535713196,0.2158734947443008,0.2059022933244705,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8224970102310181,0.2458042055368423,0.1729295551776886,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7635891437530518,0.1964123100042343,0.1875712424516677,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6768360137939453,0.1356029957532882,0.6185261011123657,285.0401306152344,284.95001220703125,298.226318359375,294.2625427246094,297.71832275390625,297.3173217773437,285.0371398925781,1.0,0.3566996157169342,0.8512577414512634,0.8512577414512634,1.0,1.0,-1.8086845874786377,0.7979481816291809,1.0107364654541016,0.384214699268341,0.9980283975601196,0.9980283975601196,0.0,69.05663299560547,64.0,36808.1640625,0.0,548.420654296875,1.0,281.5429992675781,283.8907165527344,297.236328125,299.6520690917969,293.1499938964844,293.1499938964844,281.25,32047.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226450443267822,1.0,0.0,0.0,3.751489400863648,3.751513719558716,9.39075960104674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.61669921875,0.0,1618.64404296875,1895.4371337890625,0.0,1793.8388671875,0.9253324270248412,1.0,0.0,3.0,1.0,0.0
17912640,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9328015446662904,0.3579276800155639,0.3219879865646362,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7880714535713196,0.2158734947443008,0.2059022933244705,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8224970102310181,0.2458042055368423,0.1729295551776886,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7635891437530518,0.1964123100042343,0.1875712424516677,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6768360137939453,0.1356029957532882,0.6185261011123657,285.0401306152344,284.95001220703125,298.226318359375,294.2625427246094,297.71832275390625,297.3173217773437,285.0371398925781,1.0,0.3566996157169342,0.8512577414512634,0.8512577414512634,1.0,1.0,-1.8086845874786377,0.7979481816291809,1.0107364654541016,0.384214699268341,0.9980283975601196,0.9980283975601196,0.0,69.05663299560547,64.0,36808.1640625,0.0,548.420654296875,1.0,281.5429992675781,283.8907165527344,297.236328125,299.6520690917969,293.1499938964844,293.1499938964844,281.25,32047.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226450443267822,1.0,0.0,0.0,3.751489400863648,3.751513719558716,9.39075960104674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.61669921875,0.0,1618.64404296875,1895.4371337890625,0.0,1793.8388671875,0.9253324270248412,1.0,0.0,3.0,1.0,0.0
17912700,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9360738396644592,0.3593905866146087,0.3234879672527313,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7896583080291748,0.2161045521497726,0.2062056958675384,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8239465951919556,0.2459856569766998,0.1731474548578262,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7650182843208313,0.1965777426958084,0.1878029704093933,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6773868799209595,0.135278895497322,0.6172307133674622,284.8843688964844,284.95001220703125,298.2618408203125,294.2582397460937,297.732666015625,297.3149719238281,284.864990234375,1.0,0.3563196659088135,0.8509939908981323,0.8509939908981323,1.0,1.0,-1.809836506843567,0.7984688878059387,1.0113675594329834,0.3845020830631256,0.902920663356781,0.902920663356781,0.0,68.66822814941406,64.0,37616.48828125,0.0,548.0012817382812,1.0,281.2948303222656,283.6983337402344,297.3055725097656,299.865478515625,293.1499938964844,293.1499938964844,281.25,35281.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312115430831909,1.0,0.0,0.0,3.7659718990325928,3.7659969329833984,9.463405490350852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.66650390625,0.0,1660.5135498046875,1895.4371337890625,0.0,1865.231201171875,0.9287924766540528,1.0,0.0,3.0,1.0,0.0
