time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912760,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9418849349021912,0.360540896654129,0.3245449662208557,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7932292819023132,0.2161497622728347,0.2062618285417556,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8272239565849304,0.2459303885698318,0.1731295585632324,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7683196067810059,0.1965724974870681,0.1878068298101425,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6796982884407043,0.13483826816082,0.6152138710021973,284.8497009277344,284.95001220703125,298.2970275878906,294.2539367675781,297.7455139160156,297.3100891113281,284.8550720214844,1.0,0.3548754751682281,0.8511708974838257,0.8511708974838257,1.0,1.0,-1.808736801147461,0.7979571223258972,1.010779619216919,0.3842366337776184,0.8473330140113831,0.8473330140113831,0.0,67.44859313964844,52.0,37276.27734375,0.0,543.5028686523438,1.0,281.2567138671875,283.7029724121094,297.2916259765625,299.8011474609375,293.1499938964844,293.1499938964844,281.54998779296875,40470.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349634170532227,1.0,0.0,0.0,3.633629560470581,3.633654356002808,8.809973905954394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.52587890625,0.0,1548.3331298828125,1895.4371337890625,0.0,1896.8388671875,0.9041643738746644,1.0,0.0,3.0,1.0,0.0
17912820,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.965347409248352,0.3644408583641052,0.3274162709712982,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8098645210266113,0.2168998271226883,0.206564649939537,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8430197834968567,0.2466748505830764,0.1733100116252899,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7841995358467102,0.197166234254837,0.1879783421754837,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6928145289421082,0.1344267576932907,0.6116870641708374,285.0359191894531,284.95001220703125,298.3663635253906,294.2455444335937,297.7772521972656,297.31182861328125,285.03326416015625,1.0,0.3497003614902496,0.8515246510505676,0.8515246510505676,1.0,1.0,-1.8087316751480105,0.7980039715766907,1.0107276439666748,0.3842078745365143,0.9880905747413636,0.9880905747413636,0.0,62.3122673034668,40.0,36653.29296875,0.0,527.683837890625,1.0,281.5429992675781,283.8798522949219,297.2055053710937,299.6076965332031,293.1499938964844,293.1499938964844,281.25,32514.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220843434333801,1.0,0.0,0.0,3.75251030921936,3.752534866333008,9.39587209813908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.31884765625,0.0,1623.4268798828125,1895.4371337890625,0.0,1789.2049560546875,0.925885796546936,1.0,0.0,3.0,1.0,0.0
17912880,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.965347409248352,0.3644408583641052,0.3274162709712982,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8098645210266113,0.2168998271226883,0.206564649939537,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8430197834968567,0.2466748505830764,0.1733100116252899,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7841995358467102,0.197166234254837,0.1879783421754837,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6928145289421082,0.1344267576932907,0.6116870641708374,285.0359191894531,284.95001220703125,298.3663635253906,294.2455444335937,297.7772521972656,297.31182861328125,285.03326416015625,1.0,0.3497003614902496,0.8515246510505676,0.8515246510505676,1.0,1.0,-1.8087316751480105,0.7980039715766907,1.0107276439666748,0.3842078745365143,0.9880905747413636,0.9880905747413636,0.0,62.3122673034668,40.0,36653.29296875,0.0,527.683837890625,1.0,281.5429992675781,283.8798522949219,297.2055053710937,299.6076965332031,293.1499938964844,293.1499938964844,281.25,32514.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220843434333801,1.0,0.0,0.0,3.75251030921936,3.752534866333008,9.39587209813908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.31884765625,0.0,1623.4268798828125,1895.4371337890625,0.0,1789.2049560546875,0.925885796546936,1.0,0.0,3.0,1.0,0.0
17912940,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9960393905639648,0.3673475980758667,0.3301075994968414,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8358538746833801,0.217332974076271,0.2068500965833664,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8709676265716553,0.2469434589147567,0.1734484136104583,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8113291263580322,0.1974781453609466,0.1881347447633743,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7157409191131592,0.1338878870010376,0.6083790063858032,284.8536376953125,284.95001220703125,298.4342346191406,294.237548828125,297.8051147460937,297.3079528808594,284.85968017578125,1.0,0.3423423767089844,0.8518784046173096,0.8518784046173096,1.0,1.0,-1.80869209766388,0.7980124354362488,1.0106796026229858,0.3842487931251526,0.8425027132034302,0.8425027132034302,0.0,55.00682830810547,28.0,37098.1640625,0.0,505.1605224609375,1.0,281.2565002441406,283.70172119140625,297.27099609375,299.766845703125,293.1499938964844,293.1499938964844,281.54998779296875,40873.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336937785148621,1.0,0.0,0.0,3.617256879806519,3.617281436920166,8.730758622732537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.93701171875,0.0,1533.1793212890625,1895.4371337890625,0.0,1886.1199951171875,0.900939643383026,1.0,0.0,3.0,1.0,0.0
17913000,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9960393905639648,0.3673475980758667,0.3301075994968414,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8358538746833801,0.217332974076271,0.2068500965833664,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8709676265716553,0.2469434589147567,0.1734484136104583,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8113291263580322,0.1974781453609466,0.1881347447633743,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7157409191131592,0.1338878870010376,0.6083790063858032,284.8536376953125,284.95001220703125,298.4342346191406,294.237548828125,297.8051147460937,297.3079528808594,284.85968017578125,1.0,0.3423423767089844,0.8518784046173096,0.8518784046173096,1.0,1.0,-1.80869209766388,0.7980124354362488,1.0106796026229858,0.3842487931251526,0.8425027132034302,0.8425027132034302,0.0,55.00682830810547,28.0,37098.1640625,0.0,505.1605224609375,1.0,281.2565002441406,283.70172119140625,297.27099609375,299.766845703125,293.1499938964844,293.1499938964844,281.54998779296875,40873.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336937785148621,1.0,0.0,0.0,3.617256879806519,3.617281436920166,8.730758622732537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.93701171875,0.0,1533.1793212890625,1895.4371337890625,0.0,1886.1199951171875,0.900939643383026,1.0,0.0,3.0,1.0,0.0
17913060,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.3747223913669586,0.3072561919689178,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8603643774986267,0.218126580119133,0.2072249501943588,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8979750871658325,0.2476924508810043,0.1736616492271423,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.834481418132782,0.1981123685836792,0.1883739382028579,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7346376180648804,0.1336030662059784,0.6054695248603821,285.01043701171875,284.95001220703125,298.5006408691406,294.23016357421875,297.8443908691406,297.3265380859375,285.007568359375,1.0,0.3320909738540649,0.8522623777389526,0.8522623777389526,1.0,1.0,-1.7785595655441284,0.7836847305297852,0.994874894618988,0.3765426278114319,0.9605194330215454,0.9605194330215454,0.0,48.93399429321289,25.0,36024.03515625,0.0,467.4844970703125,1.0,281.54254150390625,283.8570556640625,297.1848449707031,299.5594482421875,293.1499938964844,293.1499938964844,281.25,33206.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200498580932617,1.0,0.0,0.0,3.7238404750823975,3.723864555358887,9.252847803509212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.0107421875,0.0,1595.554443359375,1895.4371337890625,0.0,1772.4317626953125,0.9198104739189148,1.0,0.0,3.0,1.0,0.0
17913120,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.3747223913669586,0.3072561919689178,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8603643774986267,0.218126580119133,0.2072249501943588,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8979750871658325,0.2476924508810043,0.1736616492271423,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.834481418132782,0.1981123685836792,0.1883739382028579,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7346376180648804,0.1336030662059784,0.6054695248603821,285.01043701171875,284.95001220703125,298.5006408691406,294.23016357421875,297.8443908691406,297.3265380859375,285.007568359375,1.0,0.3320909738540649,0.8522623777389526,0.8522623777389526,1.0,1.0,-1.7785595655441284,0.7836847305297852,0.994874894618988,0.3765426278114319,0.9605194330215454,0.9605194330215454,0.0,48.93399429321289,25.0,36024.03515625,0.0,467.4844970703125,1.0,281.54254150390625,283.8570556640625,297.1848449707031,299.5594482421875,293.1499938964844,293.1499938964844,281.25,33206.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200498580932617,1.0,0.0,0.0,3.7238404750823975,3.723864555358887,9.252847803509212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.0107421875,0.0,1595.554443359375,1895.4371337890625,0.0,1772.4317626953125,0.9198104739189148,1.0,0.0,3.0,1.0,0.0
17913180,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9990000128746032,0.3859638571739197,0.2822645604610443,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8858320116996765,0.2185279279947281,0.207595556974411,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9268856644630432,0.2478809505701065,0.1738259494304657,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8577489852905273,0.1983903348445892,0.1886149942874908,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7538238167762756,0.13330639898777,0.6035813093185425,284.8345031738281,284.95001220703125,298.5654602050781,294.2235717773437,297.89422607421875,297.3656311035156,284.8432922363281,1.0,0.3229358792304992,0.8526463508605957,0.8526463508605957,1.0,1.0,-1.7474277019500732,0.768986701965332,0.9784409999847412,0.3682974278926849,0.8006658554077148,0.8006658554077148,0.0,43.88056564331055,28.0,35763.65625,0.0,433.3171997070313,1.0,281.2572021484375,283.7061462402344,297.2370910644531,299.6633605957031,293.1499938964844,293.1499938964844,281.54998779296875,43819.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277651429176331,1.0,0.0,0.0,3.4775681495666504,3.477591753005981,8.069462182902498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.2265625,0.0,1405.397705078125,1895.4371337890625,0.0,1836.3775634765625,0.8727169632911682,1.0,0.0,3.0,1.0,0.0
17913240,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.9990000128746032,0.3859638571739197,0.2822645604610443,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.8858320116996765,0.2185279279947281,0.207595556974411,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9268856644630432,0.2478809505701065,0.1738259494304657,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8577489852905273,0.1983903348445892,0.1886149942874908,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7538238167762756,0.13330639898777,0.6035813093185425,284.8345031738281,284.95001220703125,298.5654602050781,294.2235717773437,297.89422607421875,297.3656311035156,284.8432922363281,1.0,0.3229358792304992,0.8526463508605957,0.8526463508605957,1.0,1.0,-1.7474277019500732,0.768986701965332,0.9784409999847412,0.3682974278926849,0.8006658554077148,0.8006658554077148,0.0,43.88056564331055,28.0,35763.65625,0.0,433.3171997070313,1.0,281.2572021484375,283.7061462402344,297.2370910644531,299.6633605957031,293.1499938964844,293.1499938964844,281.54998779296875,43819.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277651429176331,1.0,0.0,0.0,3.4775681495666504,3.477591753005981,8.069462182902498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.2265625,0.0,1405.397705078125,1895.4371337890625,0.0,1836.3775634765625,0.8727169632911682,1.0,0.0,3.0,1.0,0.0
17913300,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.3925391435623169,0.2726693749427795,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8966188430786133,0.2188921421766281,0.2077409625053405,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.939480185508728,0.2481955885887146,0.1738675683736801,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8677584528923035,0.1986748874187469,0.1886982172727584,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7620986104011536,0.1333209723234176,0.6028452515602112,284.99298095703125,284.95001220703125,298.5972900390625,294.2206115722656,297.9219665527344,297.3905334472656,285.0083923339844,1.0,0.3195644319057464,0.8528383374214172,0.8528383374214172,1.0,1.0,-1.735340595245361,0.7633024454116821,0.9720381498336792,0.365062952041626,0.8917124271392822,0.8917124271392822,0.0,42.03828048706055,28.0,34968.21484375,0.0,420.7294616699219,1.0,281.4970092773437,283.8821716308594,297.1517028808594,299.424072265625,293.1499938964844,293.1499938964844,281.54998779296875,36337.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165235877037048,1.0,0.0,0.0,3.487100839614868,3.487123250961304,8.11376253295748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.400390625,0.0,1361.784912109375,1895.4371337890625,0.0,1743.5140380859375,0.8725699782371521,1.0,0.0,3.0,1.0,0.0
17913360,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.3993543982505798,0.2642483115196228,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9070253372192384,0.2194349914789199,0.208143264055252,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9511649012565612,0.2487237006425857,0.1741489171981811,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8774576783180237,0.1991230845451355,0.1890159547328949,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7702106833457947,0.1335028856992721,0.6031144261360168,285.0101623535156,284.95001220703125,298.6286926269531,294.2179260253906,297.9504089355469,297.4169311523437,285.0063781738281,1.0,0.3168887197971344,0.8534755706787109,0.8534755706787109,1.0,1.0,-1.7267510890960691,0.7593051791191101,0.9674459099769592,0.3628136813640594,0.9238008260726928,0.9238008260726928,0.0,40.51502227783203,46.0,34945.81640625,0.0,411.2534484863281,1.0,281.5414428710937,283.87017822265625,297.15435791015625,299.4554748535156,293.1499938964844,293.1499938964844,281.25,33137.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099632024765015,1.0,0.0,0.0,3.5903332233428955,3.5903561115264893,8.601274998909503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9287109375,0.0,1446.72900390625,1895.4371337890625,0.0,1690.2506103515625,0.8898062109947205,1.0,0.0,3.0,1.0,0.0
17913420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.4055546522140503,0.2631263136863708,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9091482162475586,0.2198169380426406,0.2086044251918792,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9532329440116882,0.2490084171295166,0.1744533777236938,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8793033957481384,0.1994232833385467,0.1893902719020843,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7716087698936462,0.1336122453212738,0.6038265824317932,284.86199951171875,284.95001220703125,298.6612548828125,294.2154235839844,297.9774169921875,297.4396057128906,284.8478088378906,1.0,0.3172973096370697,0.854145884513855,0.854145884513855,1.0,1.0,-1.7276138067245483,0.75981205701828,0.9678017497062684,0.3629581928253174,0.8238990306854248,0.8238990306854248,0.0,40.35519790649414,46.0,35571.26171875,0.0,411.284423828125,1.0,281.2944641113281,283.69879150390625,297.23614501953125,299.664794921875,293.1499938964844,293.1499938964844,281.25,38215.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163792252540588,1.0,0.0,0.0,3.5489866733551025,3.5490100383758545,8.404309141951671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.50927734375,0.0,1439.7791748046875,1895.4371337890625,0.0,1742.334228515625,0.8814768195152283,1.0,0.0,3.0,1.0,0.0
17913480,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.409661203622818,0.2680073976516723,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.90362811088562,0.2200296074151992,0.2088665068149566,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.947064220905304,0.2490942925214767,0.1745644062757492,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.874187707901001,0.1995709091424942,0.1895899623632431,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7670050859451294,0.1336011737585067,0.6040904521942139,284.875244140625,284.95001220703125,298.6902160644531,294.2134704589844,297.9964904785156,297.4506225585937,284.885986328125,1.0,0.3193919658660888,0.8547500371932983,0.8547500371932983,1.0,1.0,-1.734472393989563,0.7631282806396484,0.9713441133499146,0.3647491335868835,0.8023480772972107,0.8023480772972107,0.0,41.2640380859375,64.0,35327.27734375,0.0,417.9415893554688,1.0,281.2586364746094,283.7521667480469,297.22979736328125,299.60772705078125,293.1499938964844,293.1499938964844,281.54998779296875,42047.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181105017662048,1.0,0.0,0.0,3.375089645385742,3.375112295150757,7.600881417602068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.5673828125,0.0,1290.1251220703125,1895.4371337890625,0.0,1756.5030517578125,0.8497429490089417,1.0,0.0,3.0,1.0,0.0
17913540,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9990000128746032,0.4131614565849304,0.2780125141143799,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8928952813148499,0.2205209732055664,0.2092611640691757,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9343690276145936,0.2495232075452804,0.1747832298278808,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8639980554580688,0.1999638378620147,0.1899052113294601,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7579463124275208,0.1336924731731414,0.6045345067977905,285.0406799316406,284.95001220703125,298.7218933105469,294.211669921875,298.0132141113281,297.4549865722656,285.05474853515625,1.0,0.3234381973743438,0.8554203510284424,0.8554203510284424,1.0,1.0,-1.7481261491775513,0.7696725726127625,0.978453516960144,0.3683231174945831,0.9134145975112916,0.9134145975112916,0.0,43.175758361816406,64.0,35050.4921875,0.0,431.6443481445313,1.0,281.50006103515625,283.9183654785156,297.15850830078125,299.4165344238281,293.1499938964844,293.1499938964844,281.54998779296875,33708.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089086174964905,1.0,0.0,0.0,3.449779748916626,3.449801445007324,7.941015383039485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.3798828125,0.0,1305.4085693359375,1895.4371337890625,0.0,1681.755126953125,0.861832857131958,1.0,0.0,3.0,1.0,0.0
17913600,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9990000128746032,0.4152209460735321,0.2902553379535675,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8806722164154053,0.221103623509407,0.2098499685525894,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9196810722351074,0.25007364153862,0.1751931011676788,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8525959849357605,0.2004448771476745,0.1904022246599197,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7478427886962891,0.133816510438919,0.6054568886756897,285.06500244140625,284.95001220703125,298.75,294.2104187011719,298.0240478515625,297.4514465332031,285.0635070800781,1.0,0.3284861147403717,0.856024444103241,0.856024444103241,1.0,1.0,-1.7657241821289062,0.7780821919441223,0.9876420497894288,0.3729481101036072,0.9645650386810304,0.9645650386810304,0.0,45.62042999267578,82.0,35465.37890625,0.0,449.5421447753906,1.0,281.5411071777344,283.90985107421875,297.1739501953125,299.484375,293.1499938964844,293.1499938964844,281.25,30910.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059893608093262,1.0,0.0,0.0,3.581329584121704,3.5813522338867188,8.558189392715576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.63134765625,0.0,1420.742431640625,1895.4371337890625,0.0,1658.3369140625,0.8863189816474915,1.0,0.0,3.0,1.0,0.0
17913660,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.4147984087467193,0.3256226181983948,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8493224382400513,0.222062736749649,0.2110722959041595,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8842195868492126,0.250742495059967,0.1759417802095413,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8236953020095825,0.2012390494346618,0.1914547234773636,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7221335172653198,0.1338161379098892,0.6070002317428589,284.9043273925781,284.95001220703125,298.80712890625,294.206787109375,298.0304260253906,297.4155578613281,284.9109191894531,1.0,0.3426916599273681,0.8562818765640259,0.8562818765640259,1.0,1.0,-1.8136646747589111,0.8008962869644165,1.0127683877944946,0.385516881942749,0.8616244792938232,0.8616244792938232,0.0,53.14440536499024,100.0,36834.703125,0.0,502.6639709472656,1.0,281.2574462890625,283.7333374023437,297.267822265625,299.7248840332031,293.1499938964844,293.1499938964844,281.54998779296875,37704.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230944037437439,1.0,0.0,0.0,3.5490612983703613,3.5490846633911133,8.404663276451174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.9677734375,0.0,1436.1414794921875,1895.4371337890625,0.0,1797.5562744140625,0.8838435411453247,1.0,0.0,3.0,1.0,0.0
17913720,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.4147984087467193,0.3256226181983948,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8493224382400513,0.222062736749649,0.2110722959041595,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8842195868492126,0.250742495059967,0.1759417802095413,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8236953020095825,0.2012390494346618,0.1914547234773636,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7221335172653198,0.1338161379098892,0.6070002317428589,284.9043273925781,284.95001220703125,298.80712890625,294.206787109375,298.0304260253906,297.4155578613281,284.9109191894531,1.0,0.3426916599273681,0.8562818765640259,0.8562818765640259,1.0,1.0,-1.8136646747589111,0.8008962869644165,1.0127683877944946,0.385516881942749,0.8616244792938232,0.8616244792938232,0.0,53.14440536499024,100.0,36834.703125,0.0,502.6639709472656,1.0,281.2574462890625,283.7333374023437,297.267822265625,299.7248840332031,293.1499938964844,293.1499938964844,281.54998779296875,37704.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230944037437439,1.0,0.0,0.0,3.5490612983703613,3.5490846633911133,8.404663276451174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.9677734375,0.0,1436.1414794921875,1895.4371337890625,0.0,1797.5562744140625,0.8838435411453247,1.0,0.0,3.0,1.0,0.0
17913780,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4109760820865631,0.3686837553977966,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8189403414726257,0.2238369733095169,0.2128253877162933,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.8501299023628235,0.2523055970668793,0.1770595610141754,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7926870584487915,0.2028070539236068,0.1930310130119323,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.6932028532028198,0.1341961026191711,0.6096697449684143,285.1158752441406,284.95001220703125,298.8609313964844,294.20074462890625,298.0269775390625,297.36358642578125,285.1180725097656,1.0,0.3606363236904144,0.8565393090248108,0.8565393090248108,1.0,1.0,-1.8738161325454712,0.829591691493988,1.0442243814468384,0.4013159275054931,1.0,1.0,0.0,63.40584945678711,103.0,37204.95703125,0.0,575.7225952148438,1.0,281.5425109863281,283.9207763671875,297.2015380859375,299.6162414550781,293.1499938964844,293.1499938964844,281.25,31433.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186892628669739,1.0,0.0,0.0,3.736484050750733,3.7365081310272217,9.315787679042842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.0205078125,0.0,1596.5584716796875,1895.4371337890625,0.0,1761.25048828125,0.9211100339889526,1.0,0.0,3.0,1.0,0.0
17913840,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4109760820865631,0.3686837553977966,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8189403414726257,0.2238369733095169,0.2128253877162933,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.8501299023628235,0.2523055970668793,0.1770595610141754,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7926870584487915,0.2028070539236068,0.1930310130119323,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.6932028532028198,0.1341961026191711,0.6096697449684143,285.1158752441406,284.95001220703125,298.8609313964844,294.20074462890625,298.0269775390625,297.36358642578125,285.1180725097656,1.0,0.3606363236904144,0.8565393090248108,0.8565393090248108,1.0,1.0,-1.8738161325454712,0.829591691493988,1.0442243814468384,0.4013159275054931,1.0,1.0,0.0,63.40584945678711,103.0,37204.95703125,0.0,575.7225952148438,1.0,281.5425109863281,283.9207763671875,297.2015380859375,299.6162414550781,293.1499938964844,293.1499938964844,281.25,31433.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186892628669739,1.0,0.0,0.0,3.736484050750733,3.7365081310272217,9.315787679042842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.0205078125,0.0,1596.5584716796875,1895.4371337890625,0.0,1761.25048828125,0.9211100339889526,1.0,0.0,3.0,1.0,0.0
17913900,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9803112745285034,0.4091094434261322,0.3692405223846435,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7999510765075684,0.2247009128332138,0.2140064537525177,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8309887051582336,0.2530017793178558,0.1778474599123001,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7737064361572266,0.2035756558179855,0.1941128075122833,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6754708290100098,0.1343473494052887,0.6119407415390015,284.9768981933594,284.95001220703125,298.8866271972656,294.19683837890625,298.0250244140625,297.33905029296875,284.9557189941406,1.0,0.367597758769989,0.8566679954528809,0.8566679954528809,1.0,1.0,-1.880904197692871,0.8328867554664612,1.048017501831055,0.4035601317882538,0.9774271249771118,0.9774271249771118,0.0,70.255126953125,103.0,38294.453125,0.0,602.6731567382812,1.0,281.2948608398437,283.73028564453125,297.278564453125,299.8655090332031,293.1499938964844,293.1499938964844,281.25,32667.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310999035835266,1.0,0.0,0.0,3.791781663894653,3.79180645942688,9.593562708687386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.53125,0.0,1670.8018798828125,1895.4371337890625,0.0,1864.294189453125,0.9343779683113098,1.0,0.0,3.0,1.0,0.0
17913960,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9611059427261353,0.4088205099105835,0.3685280978679657,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7849465608596802,0.2253327816724777,0.2149224281311035,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8164482116699219,0.2533788681030273,0.1783705651760101,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7595952749252319,0.2041335850954055,0.1949514746665954,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6621130704879761,0.1343719959259033,0.6133679151535034,284.9028625488281,284.95001220703125,298.9115600585937,294.1924133300781,298.02880859375,297.3255615234375,284.9022521972656,1.0,0.3735454678535461,0.8561849594116211,0.8561849594116211,1.0,1.0,-1.88459861278534,0.8346108794212341,1.04998779296875,0.4044895470142364,0.9204404950141908,0.9204404950141908,0.0,76.27342987060547,91.0,38257.61328125,0.0,624.6265869140625,1.0,281.2564697265625,283.68194580078125,297.2680358886719,299.8319396972656,293.1499938964844,293.1499938964844,280.95001220703125,36017.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388675212860107,1.0,0.0,0.0,3.7702174186706543,3.770242691040039,9.484754741606594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.07958984375,0.0,1671.213134765625,1895.4371337890625,0.0,1929.9393310546875,0.9314963817596436,1.0,0.0,3.0,1.0,0.0
17914020,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9478377103805542,0.4105872809886932,0.3696164488792419,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7755150198936462,0.226558968424797,0.2162361592054367,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8063094615936279,0.2540625631809234,0.1789626330137252,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.750876247882843,0.2052131444215774,0.1961301863193512,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.6532667875289917,0.1345132887363433,0.6146080493927002,284.83758544921875,284.95001220703125,298.959228515625,294.1820373535156,298.044921875,297.31610107421875,284.85040283203125,1.0,0.3780987560749054,0.8552188277244568,0.8552188277244568,1.0,1.0,-1.8910986185073853,0.8376225233078003,1.053476095199585,0.4061250984668731,0.7929802536964417,0.7929802536964417,0.0,81.0129623413086,79.0,38326.37890625,0.0,644.6802978515625,1.0,280.9578552246094,283.6369934082031,297.2250366210937,299.8124694824219,293.1499938964844,293.1499938964844,281.25,44970.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513837218284607,1.0,0.0,0.0,3.406500816345215,3.406524181365967,7.743018386463518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.4208984375,0.0,1341.40576171875,1895.4371337890625,0.0,2037.4339599609373,0.8598790764808655,1.0,0.0,3.0,1.0,0.0
17914080,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9478377103805542,0.4105872809886932,0.3696164488792419,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7755150198936462,0.226558968424797,0.2162361592054367,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8063094615936279,0.2540625631809234,0.1789626330137252,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.750876247882843,0.2052131444215774,0.1961301863193512,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.6532667875289917,0.1345132887363433,0.6146080493927002,284.83758544921875,284.95001220703125,298.959228515625,294.1820373535156,298.044921875,297.31610107421875,284.85040283203125,1.0,0.3780987560749054,0.8552188277244568,0.8552188277244568,1.0,1.0,-1.8910986185073853,0.8376225233078003,1.053476095199585,0.4061250984668731,0.7929802536964417,0.7929802536964417,0.0,81.0129623413086,79.0,38326.37890625,0.0,644.6802978515625,1.0,280.9578552246094,283.6369934082031,297.2250366210937,299.8124694824219,293.1499938964844,293.1499938964844,281.25,44970.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513837218284607,1.0,0.0,0.0,3.406500816345215,3.406524181365967,7.743018386463518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.4208984375,0.0,1341.40576171875,1895.4371337890625,0.0,2037.4339599609373,0.8598790764808655,1.0,0.0,3.0,1.0,0.0
17914140,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9578365683555604,0.4153348803520202,0.3732185661792755,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7827876210212708,0.2288304567337036,0.2180229127407074,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8130143880844116,0.2560059130191803,0.1800190955400467,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7575365900993347,0.2072522640228271,0.1977190524339676,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6586183905601501,0.135526418685913,0.617641806602478,285.02056884765625,284.95001220703125,299.0041809082031,294.1697692871094,298.07208251953125,297.3282775878906,285.0187072753906,1.0,0.3777945637702942,0.8542526960372925,0.8542526960372925,1.0,1.0,-1.9043827056884768,0.8438913226127625,1.0604914426803589,0.4094860255718231,0.9266055226325988,0.9266055226325988,0.0,79.16627502441406,67.0,38081.4296875,0.0,648.6814575195312,1.0,281.24102783203125,283.79510498046875,297.12646484375,299.6100769042969,293.1499938964844,293.1499938964844,280.95001220703125,32659.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371532320976257,1.0,0.0,0.0,3.5659873485565186,3.566009998321533,8.485020543957944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.9794921875,0.0,1417.277099609375,1895.4371337890625,0.0,1915.3787841796875,0.88401859998703,1.0,0.0,3.0,1.0,0.0
17914200,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9578365683555604,0.4153348803520202,0.3732185661792755,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7827876210212708,0.2288304567337036,0.2180229127407074,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8130143880844116,0.2560059130191803,0.1800190955400467,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7575365900993347,0.2072522640228271,0.1977190524339676,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6586183905601501,0.135526418685913,0.617641806602478,285.02056884765625,284.95001220703125,299.0041809082031,294.1697692871094,298.07208251953125,297.3282775878906,285.0187072753906,1.0,0.3777945637702942,0.8542526960372925,0.8542526960372925,1.0,1.0,-1.9043827056884768,0.8438913226127625,1.0604914426803589,0.4094860255718231,0.9266055226325988,0.9266055226325988,0.0,79.16627502441406,67.0,38081.4296875,0.0,648.6814575195312,1.0,281.24102783203125,283.79510498046875,297.12646484375,299.6100769042969,293.1499938964844,293.1499938964844,280.95001220703125,32659.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371532320976257,1.0,0.0,0.0,3.5659873485565186,3.566009998321533,8.485020543957944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.9794921875,0.0,1417.277099609375,1895.4371337890625,0.0,1915.3787841796875,0.88401859998703,1.0,0.0,3.0,1.0,0.0
17914260,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9784144759178162,0.4190993309020996,0.3766789734363556,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8001440167427063,0.2309385240077972,0.2198891341686248,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8288198709487915,0.257596343755722,0.1810784041881561,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7738032937049866,0.209155648946762,0.1993822455406189,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6729569435119629,0.1366416364908218,0.621717631816864,284.8879699707031,284.95001220703125,299.0466003417969,294.1557922363281,298.0948181152344,297.3345031738281,284.8956298828125,1.0,0.374433159828186,0.854152262210846,0.854152262210846,1.0,1.0,-1.9189457893371584,0.8508293032646179,1.0681164264678955,0.4133486151695251,0.8169227838516235,0.8169227838516235,0.0,73.71625518798828,55.0,38681.4609375,0.0,641.9071655273438,1.0,280.9582214355469,283.6640930175781,297.1888732910156,299.7732238769531,293.1499938964844,293.1499938964844,281.25,40553.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485036849975586,1.0,0.0,0.0,3.409259796142578,3.4092822074890137,7.755565434308664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.095703125,0.0,1313.2847900390625,1895.4371337890625,0.0,2012.5201416015625,0.8557865023612976,1.0,0.0,3.0,1.0,0.0
17914320,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9784144759178162,0.4190993309020996,0.3766789734363556,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8001440167427063,0.2309385240077972,0.2198891341686248,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8288198709487915,0.257596343755722,0.1810784041881561,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7738032937049866,0.209155648946762,0.1993822455406189,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6729569435119629,0.1366416364908218,0.621717631816864,284.8879699707031,284.95001220703125,299.0466003417969,294.1557922363281,298.0948181152344,297.3345031738281,284.8956298828125,1.0,0.374433159828186,0.854152262210846,0.854152262210846,1.0,1.0,-1.9189457893371584,0.8508293032646179,1.0681164264678955,0.4133486151695251,0.8169227838516235,0.8169227838516235,0.0,73.71625518798828,55.0,38681.4609375,0.0,641.9071655273438,1.0,280.9582214355469,283.6640930175781,297.1888732910156,299.7732238769531,293.1499938964844,293.1499938964844,281.25,40553.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485036849975586,1.0,0.0,0.0,3.409259796142578,3.4092822074890137,7.755565434308664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.095703125,0.0,1313.2847900390625,1895.4371337890625,0.0,2012.5201416015625,0.8557865023612976,1.0,0.0,3.0,1.0,0.0
17914380,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.4243822991847992,0.3760856688022613,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8246521949768066,0.2336588948965072,0.2219518423080444,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.852692186832428,0.2598908245563507,0.1822791546583175,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7986409664154053,0.2116167992353439,0.2012190669775009,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.695123016834259,0.1382289081811905,0.6266763806343079,285.0472106933594,284.95001220703125,299.0867004394531,294.14031982421875,298.12139892578125,297.3495483398437,285.0430603027344,1.0,0.3688906133174896,0.8540518283843994,0.8540518283843994,1.0,1.0,-1.9298220872879028,0.8559565544128418,1.073865532875061,0.4164458215236664,0.9577528834342957,0.9577528834342957,0.0,66.39887237548828,43.0,38467.84765625,0.0,626.2516479492188,1.0,281.2414855957031,283.8014831542969,297.1140441894531,299.620361328125,293.1499938964844,293.1499938964844,280.95001220703125,31348.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387259602546692,1.0,0.0,0.0,3.598042249679565,3.598065137863159,8.63825107444427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.6240234375,0.0,1441.820068359375,1895.4371337890625,0.0,1928.7357177734373,0.8902148008346558,1.0,0.0,3.0,1.0,0.0
17914440,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.4243822991847992,0.3760856688022613,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8246521949768066,0.2336588948965072,0.2219518423080444,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.852692186832428,0.2598908245563507,0.1822791546583175,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7986409664154053,0.2116167992353439,0.2012190669775009,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.695123016834259,0.1382289081811905,0.6266763806343079,285.0472106933594,284.95001220703125,299.0867004394531,294.14031982421875,298.12139892578125,297.3495483398437,285.0430603027344,1.0,0.3688906133174896,0.8540518283843994,0.8540518283843994,1.0,1.0,-1.9298220872879028,0.8559565544128418,1.073865532875061,0.4164458215236664,0.9577528834342957,0.9577528834342957,0.0,66.39887237548828,43.0,38467.84765625,0.0,626.2516479492188,1.0,281.2414855957031,283.8014831542969,297.1140441894531,299.620361328125,293.1499938964844,293.1499938964844,280.95001220703125,31348.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387259602546692,1.0,0.0,0.0,3.598042249679565,3.598065137863159,8.63825107444427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.6240234375,0.0,1441.820068359375,1895.4371337890625,0.0,1928.7357177734373,0.8902148008346558,1.0,0.0,3.0,1.0,0.0
17914500,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.4283024370670318,0.3631438612937927,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8350613713264465,0.2349022924900055,0.2231337279081344,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8636403679847717,0.260846346616745,0.1829855591058731,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8096479773521423,0.2127414047718048,0.2022789567708969,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7050784826278687,0.1390065997838974,0.6298983693122864,284.8831481933594,284.95001220703125,299.10595703125,294.1320495605469,298.13702392578125,297.3626403808594,284.86529541015625,1.0,0.3650194704532623,0.8540016412734985,0.8540016412734985,1.0,1.0,-1.922202110290528,0.8523211479187012,1.0698809623718262,0.4143823683261871,0.857659637928009,0.857659637928009,0.0,63.37598419189453,43.0,39135.12109375,0.0,610.5125122070312,1.0,280.9983215332031,283.6091003417969,297.1830749511719,299.83660888671875,293.1499938964844,293.1499938964844,280.95001220703125,35643.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478991150856018,1.0,0.0,0.0,3.604456901550293,3.604480504989624,8.669078965795052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.140625,0.0,1480.4556884765625,1895.4371337890625,0.0,2007.3033447265625,0.8922290205955505,1.0,0.0,3.0,1.0,0.0
17914560,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.4334776997566223,0.3490961790084839,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8466523289680481,0.23597452044487,0.224076509475708,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8758944272994995,0.2615708708763122,0.1834526807069778,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8210096955299377,0.2137066721916198,0.2031188905239105,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7156586647033691,0.1397145986557006,0.6325786709785461,284.86248779296875,284.95001220703125,299.1247253417969,294.1235046386719,298.1557922363281,297.3818664550781,284.8687744140625,1.0,0.3604925870895386,0.8539297580718994,0.8539297580718994,1.0,1.0,-1.9112573862075808,0.8470760583877563,1.0641813278198242,0.411515474319458,0.8129952549934387,0.8129952549934387,0.0,60.14651107788086,46.0,38584.16796875,0.0,591.9674682617188,1.0,280.9580383300781,283.6300354003906,297.16290283203125,299.75787353515625,293.1499938964844,293.1499938964844,281.25,41187.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517785429954529,1.0,0.0,0.0,3.4429712295532227,3.4429943561553955,7.909701480457443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.38134765625,0.0,1351.42138671875,1895.4371337890625,0.0,2040.8575439453125,0.8630094528198242,1.0,0.0,3.0,1.0,0.0
