time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914620,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4474602937698364,0.3288618326187134,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8662959337234497,0.2388856410980224,0.2264391779899597,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8961793184280396,0.2639449834823608,0.1847935765981674,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8391352295875549,0.216329738497734,0.2052319049835205,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7318630814552307,0.1417859643697738,0.6401458382606506,285.0199279785156,284.95001220703125,299.16082763671875,294.10552978515625,298.2054748535156,297.44268798828125,285.0164489746094,1.0,0.3557572066783905,0.853786051273346,0.853786051273346,1.0,1.0,-1.9030144214630127,0.8431720733642578,1.0598423480987549,0.409151554107666,0.9351206421852112,0.9351206421852112,0.0,55.87582778930664,49.0,37999.09765625,0.0,572.1805419921875,1.0,281.24151611328125,283.777099609375,297.0671691894531,299.5520935058594,293.1499938964844,293.1499938964844,280.95001220703125,32328.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393134236335754,1.0,0.0,0.0,3.5859150886535645,3.585937738418579,8.580118446843699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.6630859375,0.0,1436.0439453125,1895.4371337890625,0.0,1933.7333984375,0.8881074786186218,1.0,0.0,3.0,1.0,0.0
17914680,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4474602937698364,0.3288618326187134,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8662959337234497,0.2388856410980224,0.2264391779899597,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8961793184280396,0.2639449834823608,0.1847935765981674,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8391352295875549,0.216329738497734,0.2052319049835205,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7318630814552307,0.1417859643697738,0.6401458382606506,285.0199279785156,284.95001220703125,299.16082763671875,294.10552978515625,298.2054748535156,297.44268798828125,285.0164489746094,1.0,0.3557572066783905,0.853786051273346,0.853786051273346,1.0,1.0,-1.9030144214630127,0.8431720733642578,1.0598423480987549,0.409151554107666,0.9351206421852112,0.9351206421852112,0.0,55.87582778930664,49.0,37999.09765625,0.0,572.1805419921875,1.0,281.24151611328125,283.777099609375,297.0671691894531,299.5520935058594,293.1499938964844,293.1499938964844,280.95001220703125,32328.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393134236335754,1.0,0.0,0.0,3.5859150886535645,3.585937738418579,8.580118446843699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.6630859375,0.0,1436.0439453125,1895.4371337890625,0.0,1933.7333984375,0.8881074786186218,1.0,0.0,3.0,1.0,0.0
17914740,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9990000128746032,0.457130879163742,0.3182357847690582,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8783830404281616,0.2408183217048645,0.2283252328634262,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9083503484725952,0.2653713822364807,0.1858762502670288,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8501697182655334,0.2180679440498352,0.2069239616394043,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.741776704788208,0.1433176547288894,0.6469190120697021,284.851318359375,284.95001220703125,299.1857604980469,294.09197998046875,298.23907470703125,297.48321533203125,284.8543701171875,1.0,0.3540671765804291,0.8536824584007263,0.8536824584007263,1.0,1.0,-1.9039825201034544,0.8436421155929565,1.060340404510498,0.4093327522277832,0.8117908239364624,0.8117908239364624,0.0,53.85919952392578,49.0,38510.21875,0.0,566.3333129882812,1.0,280.9726867675781,283.6092224121094,297.1339416503906,299.7323913574219,293.1499938964844,293.1499938964844,280.95001220703125,40528.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492846250534058,1.0,0.0,0.0,3.4834651947021484,3.4834883213043213,8.096852752714767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.33056640625,0.0,1387.997314453125,1895.4371337890625,0.0,2019.2652587890625,0.8696609139442444,1.0,0.0,3.0,1.0,0.0
17914800,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.4607356488704681,0.3151728212833404,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8821263313293457,0.2415445744991302,0.228970780968666,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.912205159664154,0.2658871710300445,0.1862050592899322,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8536026477813721,0.2187179177999496,0.20750093460083,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7449246644973755,0.143901526927948,0.6493769288063049,284.8780822753906,284.95001220703125,299.1952209472656,294.08660888671875,298.25128173828125,297.49755859375,284.88580322265625,1.0,0.3537288606166839,0.8536423444747925,0.8536423444747925,1.0,1.0,-1.905117392539978,0.8441885709762573,1.0609288215637207,0.4095981419086456,0.813627302646637,0.813627302646637,0.0,53.31050109863281,52.0,38418.53125,0.0,565.3594360351562,1.0,280.95867919921875,283.6432189941406,297.1166687011719,299.68975830078125,293.1499938964844,293.1499938964844,281.25,40971.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501218914985657,1.0,0.0,0.0,3.4123177528381348,3.4123404026031494,7.76948468228511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.86767578125,0.0,1319.239501953125,1895.4371337890625,0.0,2026.505859375,0.8567900657653809,1.0,0.0,3.0,1.0,0.0
17914860,297.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.4705232381820678,0.3084364235401153,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8912297487258911,0.2438553124666214,0.2309019416570663,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9218218922615052,0.2677490711212158,0.1872880309820175,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8620069026947021,0.2207876145839691,0.2092257887125015,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7527171969413757,0.1456960588693618,0.6565552353858948,285.0480651855469,284.95001220703125,299.2190856933594,294.07244873046875,298.2833557128906,297.5357971191406,285.0481262207031,1.0,0.3535926043987274,0.8538563847541809,0.8538563847541809,1.0,1.0,-1.9113335609436035,0.847204864025116,1.0641287565231323,0.4111533761024475,0.9385459423065186,0.9385459423065186,0.0,52.21186065673828,52.0,38075.046875,0.0,566.2071533203125,1.0,281.2255859375,283.8009948730469,297.02850341796875,299.4927673339844,293.1499938964844,293.1499938964844,281.25,32038.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400823831558228,1.0,0.0,0.0,3.5342488288879395,3.534271001815796,8.334653784913826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.69873046875,0.0,1379.4613037109375,1895.4371337890625,0.0,1940.28271484375,0.8776775598526001,1.0,0.0,3.0,1.0,0.0
17914920,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9990000128746032,0.4743115305900574,0.3061540722846985,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8946765661239624,0.2448204904794693,0.2317846119403839,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9255161285400392,0.2685417532920837,0.1878237128257751,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.865215539932251,0.221652865409851,0.2100156843662262,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7557337284088135,0.1464505791664123,0.6597902774810791,285.0409545898437,284.95001220703125,299.2281494140625,294.0668640136719,298.29541015625,297.5500183105469,285.03814697265625,1.0,0.353817731142044,0.853939414024353,0.853939414024353,1.0,1.0,-1.915128231048584,0.8490365147590637,1.0660916566848757,0.4121227562427521,0.9514790177345276,0.9514790177345276,0.0,51.88661193847656,55.0,38201.48828125,0.0,567.851318359375,1.0,281.2411193847656,283.7864074707031,297.0356140136719,299.52374267578125,293.1499938964844,293.1499938964844,280.95001220703125,31583.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392520904541016,1.0,0.0,0.0,3.590837240219116,3.590859889984131,8.60368970734271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.40283203125,0.0,1435.82666015625,1895.4371337890625,0.0,1933.21142578125,0.8888627290725708,1.0,0.0,3.0,1.0,0.0
17914980,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.4863660037517547,0.3014748096466064,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9032599329948424,0.2477550506591797,0.234671950340271,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9341739416122437,0.2706570923328399,0.1894315928220749,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8732572793960571,0.2242663502693176,0.2125927805900573,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7636928558349609,0.148821160197258,0.6707501411437988,284.88604736328125,284.95001220703125,299.25982666015625,294.0465393066406,298.3324890136719,297.590576171875,284.89288330078125,1.0,0.3556076288223266,0.8542365431785583,0.8542365431785583,1.0,1.0,-1.931160807609558,0.8567634224891663,1.074397325515747,0.4162528812885284,0.8337284326553345,0.8337284326553345,0.0,51.42986679077149,73.0,38981.7578125,0.0,577.8720092773438,1.0,280.9577941894531,283.6292724609375,297.0917663574219,299.6941833496094,293.1499938964844,293.1499938964844,281.25,39607.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753128170967102,1.0,0.0,0.0,3.48041033744812,3.480433225631714,8.082657245722658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.115234375,0.0,1378.2862548828125,1895.4371337890625,0.0,2052.574951171875,0.8703317046165466,1.0,0.0,3.0,1.0,0.0
17915040,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.4863660037517547,0.3014748096466064,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9032599329948424,0.2477550506591797,0.234671950340271,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9341739416122437,0.2706570923328399,0.1894315928220749,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8732572793960571,0.2242663502693176,0.2125927805900573,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7636928558349609,0.148821160197258,0.6707501411437988,284.88604736328125,284.95001220703125,299.25982666015625,294.0465393066406,298.3324890136719,297.590576171875,284.89288330078125,1.0,0.3556076288223266,0.8542365431785583,0.8542365431785583,1.0,1.0,-1.931160807609558,0.8567634224891663,1.074397325515747,0.4162528812885284,0.8337284326553345,0.8337284326553345,0.0,51.42986679077149,73.0,38981.7578125,0.0,577.8720092773438,1.0,280.9577941894531,283.6292724609375,297.0917663574219,299.6941833496094,293.1499938964844,293.1499938964844,281.25,39607.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753128170967102,1.0,0.0,0.0,3.48041033744812,3.480433225631714,8.082657245722658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.115234375,0.0,1378.2862548828125,1895.4371337890625,0.0,2052.574951171875,0.8703317046165466,1.0,0.0,3.0,1.0,0.0
17915100,297.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.4920357763767242,0.3060939908027649,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9004577398300171,0.2494252324104309,0.2361238151788711,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9301574230194092,0.2719438374042511,0.1902131140232086,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8705699443817139,0.2257461994886398,0.2138832807540893,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7619008421897888,0.1500977575778961,0.6762129068374634,285.041015625,284.95001220703125,299.2752380371094,294.03619384765625,298.34893798828125,297.60699462890625,285.05523681640625,1.0,0.3593523502349853,0.8543850779533386,0.8543850779533386,1.0,1.0,-1.94748330116272,0.8646438717842102,1.0828394889831543,0.4203579723834991,0.9388121366500854,0.9388121366500854,0.0,52.65457534790039,73.0,38641.98828125,0.0,593.830078125,1.0,281.1980895996094,283.79296875,297.0101013183594,299.4866943359375,293.1499938964844,293.1499938964844,281.25,33498.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746757984161377,1.0,0.0,0.0,3.542366981506348,3.5423896312713623,8.372987281290989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.0966796875,0.0,1398.524169921875,1895.4371337890625,0.0,1997.4693603515625,0.8820528984069824,1.0,0.0,3.0,1.0,0.0
17915160,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9990000128746032,0.4968798756599426,0.3146625757217407,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8942453861236572,0.2513189315795898,0.2378922551870346,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9221956729888916,0.2734853029251098,0.1912683695554733,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8646916151046753,0.2274266630411148,0.2154598087072372,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7573556303977966,0.1515039354562759,0.6826003789901733,285.0718994140625,284.95001220703125,299.2904052734375,294.0257568359375,298.3616027832031,297.61651611328125,285.0712585449219,1.0,0.3646474778652191,0.8541871309280396,0.8541871309280396,1.0,1.0,-1.9707204103469849,0.8757939338684082,1.0949265956878662,0.4263190031051636,0.9977396726608276,0.9977396726608276,0.0,54.80315399169922,76.0,39168.6171875,0.0,618.3271484375,1.0,281.2420349121094,283.7917175292969,297.0096740722656,299.54705810546875,293.1499938964844,293.1499938964844,280.95001220703125,30938.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452301383018494,1.0,0.0,0.0,3.673728466033936,3.673751831054688,9.005491392599652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.88232421875,0.0,1521.6142578125,1895.4371337890625,0.0,1984.329345703125,0.9071288704872132,1.0,0.0,3.0,1.0,0.0
17915220,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.5034701824188232,0.3286156952381134,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8852159380912781,0.2545123100280761,0.2411940097808838,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9103835821151732,0.2757484912872314,0.1931091547012329,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8562116622924805,0.2302339971065521,0.2183876186609268,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.75089430809021,0.153821125626564,0.6942610144615173,284.9018859863281,284.95001220703125,299.3201599121094,294.00469970703125,298.3739013671875,297.6128234863281,284.9060363769531,1.0,0.3731840252876282,0.8537911772727966,0.8537911772727966,1.0,1.0,-2.0111799240112305,0.8951722383499146,1.116007685661316,0.4368806481361389,0.8906698822975159,0.8906698822975159,0.0,58.48648071289063,79.0,40587.51171875,0.0,662.0535278320312,1.0,280.9566650390625,283.5992126464844,297.0709228515625,299.7632751464844,293.1499938964844,293.1499938964844,281.25,37019.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632192373275757,1.0,0.0,0.0,3.666876792907715,3.666901111602783,8.971931606538419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.29052734375,0.0,1559.686279296875,1895.4371337890625,0.0,2140.86767578125,0.909450888633728,1.0,0.0,3.0,1.0,0.0
17915280,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.5034701824188232,0.3286156952381134,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8852159380912781,0.2545123100280761,0.2411940097808838,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9103835821151732,0.2757484912872314,0.1931091547012329,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8562116622924805,0.2302339971065521,0.2183876186609268,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.75089430809021,0.153821125626564,0.6942610144615173,284.9018859863281,284.95001220703125,299.3201599121094,294.00469970703125,298.3739013671875,297.6128234863281,284.9060363769531,1.0,0.3731840252876282,0.8537911772727966,0.8537911772727966,1.0,1.0,-2.0111799240112305,0.8951722383499146,1.116007685661316,0.4368806481361389,0.8906698822975159,0.8906698822975159,0.0,58.48648071289063,79.0,40587.51171875,0.0,662.0535278320312,1.0,280.9566650390625,283.5992126464844,297.0709228515625,299.7632751464844,293.1499938964844,293.1499938964844,281.25,37019.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632192373275757,1.0,0.0,0.0,3.666876792907715,3.666901111602783,8.971931606538419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.29052734375,0.0,1559.686279296875,1895.4371337890625,0.0,2140.86767578125,0.909450888633728,1.0,0.0,3.0,1.0,0.0
17915340,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9990000128746032,0.5102149248123169,0.3414780795574188,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8778334856033325,0.2582050263881683,0.2445497959852218,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9010961055755616,0.2785947322845459,0.1949623674154281,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8493130803108215,0.2334744930267334,0.2213423997163772,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7454854249954224,0.1562962085008621,0.705253005027771,285.0979309082031,284.95001220703125,299.3492431640625,293.9835510253906,298.3843078613281,297.6060485839844,285.0995483398437,1.0,0.3814425766468048,0.8533952236175537,0.8533952236175537,1.0,1.0,-2.0496304035186768,0.9136433601379396,1.1359869241714478,0.4467945396900177,1.0,1.0,0.0,62.03084182739258,82.0,40509.71484375,0.0,705.27880859375,1.0,281.24322509765625,283.7850952148437,296.9815368652344,299.6076965332031,293.1499938964844,293.1499938964844,280.95001220703125,32638.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584226131439209,1.0,0.0,0.0,3.806914806365967,3.806939840316773,9.67029222920246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.60595703125,0.0,1688.62109375,1895.4371337890625,0.0,2098.75146484375,0.9379733800888062,1.0,0.0,3.0,1.0,0.0
17915400,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9990000128746032,0.5102149248123169,0.3414780795574188,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8778334856033325,0.2582050263881683,0.2445497959852218,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9010961055755616,0.2785947322845459,0.1949623674154281,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8493130803108215,0.2334744930267334,0.2213423997163772,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7454854249954224,0.1562962085008621,0.705253005027771,285.0979309082031,284.95001220703125,299.3492431640625,293.9835510253906,298.3843078613281,297.6060485839844,285.0995483398437,1.0,0.3814425766468048,0.8533952236175537,0.8533952236175537,1.0,1.0,-2.0496304035186768,0.9136433601379396,1.1359869241714478,0.4467945396900177,1.0,1.0,0.0,62.03084182739258,82.0,40509.71484375,0.0,705.27880859375,1.0,281.24322509765625,283.7850952148437,296.9815368652344,299.6076965332031,293.1499938964844,293.1499938964844,280.95001220703125,32638.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584226131439209,1.0,0.0,0.0,3.806914806365967,3.806939840316773,9.67029222920246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.60595703125,0.0,1688.62109375,1895.4371337890625,0.0,2098.75146484375,0.9379733800888062,1.0,0.0,3.0,1.0,0.0
17915460,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9990000128746032,0.5159491896629333,0.3535083830356598,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8717569708824158,0.2615821957588196,0.2480168938636779,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8934370875358582,0.2809814214706421,0.1968786418437957,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8436489701271057,0.2364202439785003,0.2243911325931549,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7410759329795837,0.1585555374622345,0.7164558172225952,284.9195861816406,284.95001220703125,299.3778991699219,293.96246337890625,298.3919677734375,297.59490966796875,284.9213256835937,1.0,0.3895007967948913,0.8521028161048889,0.8521028161048889,1.0,1.0,-2.087661027908325,0.9318390488624572,1.1558219194412231,0.4565400779247284,0.9441581964492798,0.9441581964492798,0.0,65.51069641113281,85.0,42038.21484375,0.0,749.4163818359375,1.0,280.9557800292969,283.5766296386719,297.0296936035156,299.81170654296875,293.1499938964844,293.1499938964844,280.6499938964844,35895.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762627601623535,1.0,0.0,0.0,3.8323256969451904,3.832351446151733,9.799819054023828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.7060546875,0.0,1744.8133544921875,1895.4371337890625,0.0,2256.651611328125,0.9457552433013916,1.0,0.0,3.0,1.0,0.0
17915520,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9990000128746032,0.5159491896629333,0.3535083830356598,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8717569708824158,0.2615821957588196,0.2480168938636779,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8934370875358582,0.2809814214706421,0.1968786418437957,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8436489701271057,0.2364202439785003,0.2243911325931549,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7410759329795837,0.1585555374622345,0.7164558172225952,284.9195861816406,284.95001220703125,299.3778991699219,293.96246337890625,298.3919677734375,297.59490966796875,284.9213256835937,1.0,0.3895007967948913,0.8521028161048889,0.8521028161048889,1.0,1.0,-2.087661027908325,0.9318390488624572,1.1558219194412231,0.4565400779247284,0.9441581964492798,0.9441581964492798,0.0,65.51069641113281,85.0,42038.21484375,0.0,749.4163818359375,1.0,280.9557800292969,283.5766296386719,297.0296936035156,299.81170654296875,293.1499938964844,293.1499938964844,280.6499938964844,35895.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762627601623535,1.0,0.0,0.0,3.8323256969451904,3.832351446151733,9.799819054023828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.7060546875,0.0,1744.8133544921875,1895.4371337890625,0.0,2256.651611328125,0.9457552433013916,1.0,0.0,3.0,1.0,0.0
17915580,297.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.52053302526474,0.366310566663742,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8648608326911926,0.264592170715332,0.2509724497795105,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8847783207893372,0.2828799486160278,0.1982927024364471,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8372302055358887,0.2390052080154419,0.2269534617662429,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7358546853065491,0.1604701876640319,0.725714921951294,284.858154296875,284.95001220703125,299.40631103515625,293.941650390625,298.3961486816406,297.5777282714844,284.86767578125,1.0,0.3972219228744507,0.8508104085922241,0.8508104085922241,1.0,1.0,-2.122483253479004,0.9485051035881042,1.1739782094955444,0.4654247760772705,0.8346678018569946,0.8346678018569946,0.0,69.17711639404297,88.0,42798.9765625,0.0,792.8676147460938,1.0,280.6570739746094,283.5089416503906,296.9941711425781,299.84039306640625,293.1499938964844,293.1499938964844,280.95001220703125,42380.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904136180877686,1.0,0.0,0.0,3.577428102493286,3.5774526596069336,8.53955327784206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.435546875,0.0,1500.709228515625,1895.4371337890625,0.0,2384.1220703125,0.8948135375976562,1.0,0.0,3.0,1.0,0.0
17915640,297.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.52053302526474,0.366310566663742,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8648608326911926,0.264592170715332,0.2509724497795105,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8847783207893372,0.2828799486160278,0.1982927024364471,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8372302055358887,0.2390052080154419,0.2269534617662429,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7358546853065491,0.1604701876640319,0.725714921951294,284.858154296875,284.95001220703125,299.40631103515625,293.941650390625,298.3961486816406,297.5777282714844,284.86767578125,1.0,0.3972219228744507,0.8508104085922241,0.8508104085922241,1.0,1.0,-2.122483253479004,0.9485051035881042,1.1739782094955444,0.4654247760772705,0.8346678018569946,0.8346678018569946,0.0,69.17711639404297,88.0,42798.9765625,0.0,792.8676147460938,1.0,280.6570739746094,283.5089416503906,296.9941711425781,299.84039306640625,293.1499938964844,293.1499938964844,280.95001220703125,42380.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904136180877686,1.0,0.0,0.0,3.577428102493286,3.5774526596069336,8.53955327784206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.435546875,0.0,1500.709228515625,1895.4371337890625,0.0,2384.1220703125,0.8948135375976562,1.0,0.0,3.0,1.0,0.0
17915700,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.523451566696167,0.3720654845237732,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8622524738311768,0.2664737701416015,0.252605527639389,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8813635110855103,0.2842898964881897,0.199138730764389,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8347766995429993,0.2406320720911026,0.2283662408590316,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7338513731956482,0.1616446524858474,0.7306432723999023,285.0253295898437,284.95001220703125,299.4205017089844,293.9313659667969,298.4002685546875,297.5727233886719,285.0371398925781,1.0,0.4009915590286255,0.8501642346382141,0.8501642346382141,1.0,1.0,-2.139987230300904,0.9568918347358704,1.1830953359603882,0.4698705673217773,0.9418128728866576,0.9418128728866576,0.0,70.9125747680664,88.0,42401.4375,0.0,814.81396484375,1.0,280.90045166015625,283.6798095703125,296.9032592773437,299.6120910644531,293.1499938964844,293.1499938964844,280.95001220703125,34817.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832350730895996,1.0,0.0,0.0,3.6309292316436768,3.630952835083008,8.796883435024938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.79345703125,0.0,1503.2550048828125,1895.4371337890625,0.0,2319.234375,0.9029541015625,1.0,0.0,3.0,1.0,0.0
17915760,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.5267592072486877,0.3768764734268188,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8607794046401978,0.2685729265213012,0.2545514404773712,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8792040348052979,0.2859523892402649,0.2002650648355484,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8333587050437927,0.242458164691925,0.23006172478199,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.732771098613739,0.1629889607429504,0.7365655303001404,285.0510559082031,284.95001220703125,299.4347229003906,293.9212341308594,298.4061584472656,297.5709228515625,285.05035400390625,1.0,0.4047625660896301,0.8494529128074646,0.8494529128074646,1.0,1.0,-2.15860366821289,0.9658094644546508,1.1927942037582395,0.4746076166629791,0.9909146428108216,0.9909146428108216,0.0,72.49232482910156,91.0,42808.26953125,0.0,837.5371704101562,1.0,280.9427795410156,283.6809997558594,296.89959716796875,299.6628112792969,293.1499938964844,293.1499938964844,280.6499938964844,32245.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809805274009705,1.0,0.0,0.0,3.738129854202272,3.738154172897339,9.323995868726342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.47802734375,0.0,1604.6744384765625,1895.4371337890625,0.0,2298.948486328125,0.922542929649353,1.0,0.0,3.0,1.0,0.0
17915820,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.5320467948913574,0.3868109881877899,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8574591875076294,0.2721691131591797,0.2582088112831116,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8744174838066101,0.2884712815284729,0.2022605538368225,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8301761746406555,0.2455583065748214,0.2332402914762497,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.730387270450592,0.1653367280960083,0.7480303645133972,284.90057373046875,284.95001220703125,299.4633178710937,293.9013977050781,298.4147033691406,297.5614929199219,284.9052734375,1.0,0.4122149646282196,0.8480302691459656,0.8480302691459656,1.0,1.0,-2.1949145793914795,0.9831924438476562,1.2117220163345337,0.4838915169239044,0.8863133788108826,0.8863133788108826,0.0,75.75636291503906,94.0,44083.80078125,0.0,883.5675659179688,1.0,280.6564025878906,283.51171875,296.9527282714844,299.8580322265625,293.1499938964844,293.1499938964844,280.95001220703125,38009.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957600355148315,1.0,0.0,0.0,3.6853883266448975,3.685413122177124,9.062746357813012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.45361328125,0.0,1588.0792236328125,1895.4371337890625,0.0,2432.72509765625,0.9145047664642334,1.0,0.0,3.0,1.0,0.0
17915880,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.5320467948913574,0.3868109881877899,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8574591875076294,0.2721691131591797,0.2582088112831116,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8744174838066101,0.2884712815284729,0.2022605538368225,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8301761746406555,0.2455583065748214,0.2332402914762497,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.730387270450592,0.1653367280960083,0.7480303645133972,284.90057373046875,284.95001220703125,299.4633178710937,293.9013977050781,298.4147033691406,297.5614929199219,284.9052734375,1.0,0.4122149646282196,0.8480302691459656,0.8480302691459656,1.0,1.0,-2.1949145793914795,0.9831924438476562,1.2117220163345337,0.4838915169239044,0.8863133788108826,0.8863133788108826,0.0,75.75636291503906,94.0,44083.80078125,0.0,883.5675659179688,1.0,280.6564025878906,283.51171875,296.9527282714844,299.8580322265625,293.1499938964844,293.1499938964844,280.95001220703125,38009.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957600355148315,1.0,0.0,0.0,3.6853883266448975,3.685413122177124,9.062746357813012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.45361328125,0.0,1588.0792236328125,1895.4371337890625,0.0,2432.72509765625,0.9145047664642334,1.0,0.0,3.0,1.0,0.0
17915940,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9990000128746032,0.5383327007293701,0.3960733711719513,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8549054265022278,0.2763346135616302,0.2619889974594116,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8704529404640198,0.2916418612003326,0.2043295800685882,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8276697397232056,0.2491568177938461,0.2365117967128753,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7285739183425903,0.1680352538824081,0.7597885131835938,285.08746337890625,284.95001220703125,299.4923095703125,293.88232421875,298.4272766113281,297.5588684082031,285.0890808105469,1.0,0.4195420444011688,0.8466076254844666,0.8466076254844666,1.0,1.0,-2.2311155796051025,1.0005378723144531,1.23057758808136,0.4931123852729797,1.0,1.0,0.0,78.93595123291016,97.0,43947.94921875,0.0,930.5654296875,1.0,280.9429016113281,283.6904296875,296.8742370605469,299.7070007324219,293.1499938964844,293.1499938964844,280.6499938964844,32922.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897617220878601,1.0,0.0,0.0,3.8205411434173584,3.820566415786743,9.7396434739494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.720703125,0.0,1707.2088623046875,1895.4371337890625,0.0,2378.21142578125,0.9413480758666992,1.0,0.0,3.0,1.0,0.0
17916000,297.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.9990000128746032,0.5383327007293701,0.3960733711719513,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8549054265022278,0.2763346135616302,0.2619889974594116,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8704529404640198,0.2916418612003326,0.2043295800685882,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8276697397232056,0.2491568177938461,0.2365117967128753,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7285739183425903,0.1680352538824081,0.7597885131835938,285.08746337890625,284.95001220703125,299.4923095703125,293.88232421875,298.4272766113281,297.5588684082031,285.0890808105469,1.0,0.4195420444011688,0.8466076254844666,0.8466076254844666,1.0,1.0,-2.2311155796051025,1.0005378723144531,1.23057758808136,0.4931123852729797,1.0,1.0,0.0,78.93595123291016,97.0,43947.94921875,0.0,930.5654296875,1.0,280.9429016113281,283.6904296875,296.8742370605469,299.7070007324219,293.1499938964844,293.1499938964844,280.6499938964844,32922.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897617220878601,1.0,0.0,0.0,3.8205411434173584,3.820566415786743,9.7396434739494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.720703125,0.0,1707.2088623046875,1895.4371337890625,0.0,2378.21142578125,0.9413480758666992,1.0,0.0,3.0,1.0,0.0
17916060,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.5436201095581055,0.4049423933029175,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8528013825416565,0.2801192998886108,0.2658323347568512,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8669570684432983,0.2942738234996795,0.2064102888107299,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8255661129951477,0.2524021565914154,0.2398350238800048,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7271850109100342,0.1705445051193237,0.772011399269104,284.91766357421875,284.95001220703125,299.5219116210937,293.8641662597656,298.4377136230469,297.5520324707031,284.9198913574219,1.0,0.4268282651901245,0.8449270725250244,0.8449270725250244,1.0,1.0,-2.267559766769409,1.0179626941680908,1.2495969533920288,0.5024290680885315,0.9391168355941772,0.9391168355941772,0.0,82.1014404296875,100.0,45477.34375,0.0,979.1485595703124,1.0,280.6557006835937,283.4914245605469,296.92333984375,299.9129638671875,293.1499938964844,293.1499938964844,280.3500061035156,36280.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058590292930603,1.0,0.0,0.0,3.831162452697754,3.831188201904297,9.793870958674231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.216796875,0.0,1746.421875,1895.4371337890625,0.0,2525.112548828125,0.9458341002464294,1.0,0.0,3.0,1.0,0.0
17916120,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9990000128746032,0.5436201095581055,0.4049423933029175,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8528013825416565,0.2801192998886108,0.2658323347568512,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8669570684432983,0.2942738234996795,0.2064102888107299,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8255661129951477,0.2524021565914154,0.2398350238800048,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7271850109100342,0.1705445051193237,0.772011399269104,284.91766357421875,284.95001220703125,299.5219116210937,293.8641662597656,298.4377136230469,297.5520324707031,284.9198913574219,1.0,0.4268282651901245,0.8449270725250244,0.8449270725250244,1.0,1.0,-2.267559766769409,1.0179626941680908,1.2495969533920288,0.5024290680885315,0.9391168355941772,0.9391168355941772,0.0,82.1014404296875,100.0,45477.34375,0.0,979.1485595703124,1.0,280.6557006835937,283.4914245605469,296.92333984375,299.9129638671875,293.1499938964844,293.1499938964844,280.3500061035156,36280.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058590292930603,1.0,0.0,0.0,3.831162452697754,3.831188201904297,9.793870958674231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.216796875,0.0,1746.421875,1895.4371337890625,0.0,2525.112548828125,0.9458341002464294,1.0,0.0,3.0,1.0,0.0
17916180,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.5478588938713074,0.4148377478122711,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8495932817459106,0.2835607230663299,0.2691691815853119,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8622213006019592,0.2964513301849365,0.2079991698265075,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8223927021026611,0.2553056180477142,0.2426744103431701,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7247819900512695,0.1727520376443863,0.7824578881263733,284.8692321777344,284.95001220703125,299.55230712890625,293.8470764160156,298.4451904296875,297.5392761230469,284.87701416015625,1.0,0.433902770280838,0.843246579170227,0.843246579170227,1.0,1.0,-2.3013224601745605,1.0340940952301023,1.2672282457351685,0.5110374689102173,0.841095507144928,0.841095507144928,0.0,85.50495147705078,103.0,46228.984375,0.0,1027.2752685546875,1.0,280.3571472167969,283.4303894042969,296.8927307128906,299.9454650878906,293.1499938964844,293.1499938964844,280.6499938964844,41807.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818453311920166,1.0,0.0,0.0,3.587989568710327,3.5880138874053955,8.590048423684493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.255859375,0.0,1507.98193359375,1895.4371337890625,0.0,2641.246337890625,0.8968162536621094,1.0,0.0,3.0,1.0,0.0
17916240,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.5478588938713074,0.4148377478122711,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8495932817459106,0.2835607230663299,0.2691691815853119,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8622213006019592,0.2964513301849365,0.2079991698265075,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8223927021026611,0.2553056180477142,0.2426744103431701,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7247819900512695,0.1727520376443863,0.7824578881263733,284.8692321777344,284.95001220703125,299.55230712890625,293.8470764160156,298.4451904296875,297.5392761230469,284.87701416015625,1.0,0.433902770280838,0.843246579170227,0.843246579170227,1.0,1.0,-2.3013224601745605,1.0340940952301023,1.2672282457351685,0.5110374689102173,0.841095507144928,0.841095507144928,0.0,85.50495147705078,103.0,46228.984375,0.0,1027.2752685546875,1.0,280.3571472167969,283.4303894042969,296.8927307128906,299.9454650878906,293.1499938964844,293.1499938964844,280.6499938964844,41807.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818453311920166,1.0,0.0,0.0,3.587989568710327,3.5880138874053955,8.590048423684493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.255859375,0.0,1507.98193359375,1895.4371337890625,0.0,2641.246337890625,0.8968162536621094,1.0,0.0,3.0,1.0,0.0
17916300,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.5507110953330994,0.4192282259464264,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8485802412033081,0.2856735289096832,0.271010160446167,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8605155348777771,0.2980093657970428,0.2089443951845169,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8213417530059814,0.2571050226688385,0.2442404329776764,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7240220308303833,0.1740912795066833,0.788070559501648,285.0289306640625,284.95001220703125,299.5679016113281,293.8389892578125,298.4518127441406,297.5376892089844,285.03857421875,1.0,0.4373975992202759,0.8424063324928284,0.8424063324928284,1.0,1.0,-2.318564414978028,1.042339324951172,1.2762250900268557,0.5154147148132324,0.9459105730056764,0.9459105730056764,0.0,87.10614776611328,103.0,45805.06640625,0.0,1051.8101806640625,1.0,280.60076904296875,283.5942687988281,296.8098449707031,299.7224426269531,293.1499938964844,293.1499938964844,280.6499938964844,34643.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114734888076782,1.0,0.0,0.0,3.6439437866210938,3.643967628479004,8.860059779181029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.8818359375,0.0,1516.3094482421875,1895.4371337890625,0.0,2576.76904296875,0.9055685997009276,1.0,0.0,3.0,1.0,0.0
17916360,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.5539544224739075,0.4227878749370575,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8484304547309875,0.2879911661148071,0.2731610536575317,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8597657084465027,0.2998005151748657,0.2101618349552154,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8211043477058411,0.259092777967453,0.2460866123437881,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7240011692047119,0.17559514939785,0.79468834400177,285.04852294921875,284.95001220703125,299.5837707519531,293.83123779296875,298.4602966308594,297.5393371582031,285.0477905273437,1.0,0.4409264326095581,0.8414614796638489,0.8414614796638489,1.0,1.0,-2.337052822113037,1.0511735677719116,1.285879135131836,0.5201134085655212,0.9907822012901306,0.9907822012901306,0.0,88.55298614501953,106.0,46223.87109375,0.0,1077.40966796875,1.0,280.64288330078125,283.5935363769531,296.8102722167969,299.779052734375,293.1499938964844,293.1499938964844,280.3500061035156,32355.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093996047973633,1.0,0.0,0.0,3.7458150386810303,3.745839357376098,9.362373134536028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.5458984375,0.0,1614.4185791015625,1895.4371337890625,0.0,2557.665283203125,0.9243247509002686,1.0,0.0,3.0,1.0,0.0
17916420,297.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5589573979377747,0.4305310845375061,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8474696278572083,0.2919787466526031,0.277182400226593,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.857510507106781,0.3025427162647247,0.2123065143823623,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8200087547302246,0.2624765336513519,0.2495272010564804,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7234913110733032,0.1782293617725372,0.8074111938476562,284.9056091308594,284.95001220703125,299.6164245605469,293.8168029785156,298.4729309082031,297.5340576171875,284.9098205566406,1.0,0.4479615986347198,0.8395718336105347,0.8395718336105347,1.0,1.0,-2.3731799125671387,1.068415284156799,1.3047646284103394,0.5293391346931458,0.890824019908905,0.890824019908905,0.0,91.61973571777344,109.0,47546.58984375,0.0,1129.455078125,1.0,280.3563842773437,283.4294738769531,296.8644104003906,299.9794921875,293.1499938964844,293.1499938964844,280.6499938964844,37831.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823301374912262,1.0,0.0,0.0,3.693974256515503,3.6939990520477295,9.105023082156548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.916015625,0.0,1596.51171875,1895.4371337890625,0.0,2686.181396484375,0.9163880944252014,1.0,0.0,3.0,1.0,0.0
