time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916480,297.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5589573979377747,0.4305310845375061,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8474696278572083,0.2919787466526031,0.277182400226593,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.857510507106781,0.3025427162647247,0.2123065143823623,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8200087547302246,0.2624765336513519,0.2495272010564804,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7234913110733032,0.1782293617725372,0.8074111938476562,284.9056091308594,284.95001220703125,299.6164245605469,293.8168029785156,298.4729309082031,297.5340576171875,284.9098205566406,1.0,0.4479615986347198,0.8395718336105347,0.8395718336105347,1.0,1.0,-2.3731799125671387,1.068415284156799,1.3047646284103394,0.5293391346931458,0.890824019908905,0.890824019908905,0.0,91.61973571777344,109.0,47546.58984375,0.0,1129.455078125,1.0,280.3563842773437,283.4294738769531,296.8644104003906,299.9794921875,293.1499938964844,293.1499938964844,280.6499938964844,37831.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823301374912262,1.0,0.0,0.0,3.693974256515503,3.6939990520477295,9.105023082156548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.916015625,0.0,1596.51171875,1895.4371337890625,0.0,2686.181396484375,0.9163880944252014,1.0,0.0,3.0,1.0,0.0
17916540,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9990000128746032,0.565079391002655,0.4378108382225036,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8469584584236145,0.2965633869171142,0.2813382744789123,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8557406067848206,0.3059612810611725,0.2145367413759231,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8193220496177673,0.2663816809654236,0.2530699074268341,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7233231663703918,0.1812308579683303,0.8204506635665894,285.0857849121094,284.95001220703125,299.6505432128906,293.803955078125,298.4904479980469,297.5362854003906,285.0869445800781,1.0,0.4549524784088135,0.8376821279525757,0.8376821279525757,1.0,1.0,-2.4095146656036377,1.0857670307159424,1.323747634887695,0.5385620594024658,1.0,1.0,0.0,94.62461853027344,112.0,47409.9921875,0.0,1182.9273681640625,1.0,280.6434020996094,283.6030578613281,296.7956237792969,299.8372802734375,293.1499938964844,293.1499938964844,280.3500061035156,32987.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174797296524048,1.0,0.0,0.0,3.826993465423584,3.8270187377929688,9.772569455890334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.8076171875,0.0,1715.511962890625,1895.4371337890625,0.0,2632.236572265625,0.9427592754364014,1.0,0.0,3.0,1.0,0.0
17916600,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9990000128746032,0.565079391002655,0.4378108382225036,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8469584584236145,0.2965633869171142,0.2813382744789123,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8557406067848206,0.3059612810611725,0.2145367413759231,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8193220496177673,0.2663816809654236,0.2530699074268341,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7233231663703918,0.1812308579683303,0.8204506635665894,285.0857849121094,284.95001220703125,299.6505432128906,293.803955078125,298.4904479980469,297.5362854003906,285.0869445800781,1.0,0.4549524784088135,0.8376821279525757,0.8376821279525757,1.0,1.0,-2.4095146656036377,1.0857670307159424,1.323747634887695,0.5385620594024658,1.0,1.0,0.0,94.62461853027344,112.0,47409.9921875,0.0,1182.9273681640625,1.0,280.6434020996094,283.6030578613281,296.7956237792969,299.8372802734375,293.1499938964844,293.1499938964844,280.3500061035156,32987.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174797296524048,1.0,0.0,0.0,3.826993465423584,3.8270187377929688,9.772569455890334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.8076171875,0.0,1715.511962890625,1895.4371337890625,0.0,2632.236572265625,0.9427592754364014,1.0,0.0,3.0,1.0,0.0
17916660,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.570078432559967,0.4449646472930908,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8465763926506042,0.3007180392742157,0.2855320870876312,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8540986776351929,0.3088002502918243,0.2167606353759765,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8187586069107056,0.2698909342288971,0.2566428184509277,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7233282923698425,0.1840112954378128,0.8338757753372192,284.9203186035156,284.95001220703125,299.686279296875,293.7928161621094,298.50341796875,297.5292053222656,284.92254638671875,1.0,0.4619689583778381,0.8355124592781067,0.8355124592781067,1.0,1.0,-2.446241855621338,1.1032565832138062,1.3429851531982422,0.5479009747505188,0.9418296217918396,0.9418296217918396,0.0,97.66194152832033,115.0,49012.70703125,0.0,1238.4619140625,1.0,280.3556823730469,283.40802001953125,296.8478088378906,300.051513671875,293.1499938964844,293.1499938964844,280.04998779296875,36240.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326088190078735,1.0,0.0,0.0,3.836106300354004,3.836132049560547,9.81916400633054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5732421875,0.0,1752.13916015625,1895.4371337890625,0.0,2772.74462890625,0.9469770789146424,1.0,0.0,3.0,1.0,0.0
17916720,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.570078432559967,0.4449646472930908,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8465763926506042,0.3007180392742157,0.2855320870876312,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8540986776351929,0.3088002502918243,0.2167606353759765,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8187586069107056,0.2698909342288971,0.2566428184509277,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7233282923698425,0.1840112954378128,0.8338757753372192,284.9203186035156,284.95001220703125,299.686279296875,293.7928161621094,298.50341796875,297.5292053222656,284.92254638671875,1.0,0.4619689583778381,0.8355124592781067,0.8355124592781067,1.0,1.0,-2.446241855621338,1.1032565832138062,1.3429851531982422,0.5479009747505188,0.9418296217918396,0.9418296217918396,0.0,97.66194152832033,115.0,49012.70703125,0.0,1238.4619140625,1.0,280.3556823730469,283.40802001953125,296.8478088378906,300.051513671875,293.1499938964844,293.1499938964844,280.04998779296875,36240.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326088190078735,1.0,0.0,0.0,3.836106300354004,3.836132049560547,9.81916400633054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5732421875,0.0,1752.13916015625,1895.4371337890625,0.0,2772.74462890625,0.9469770789146424,1.0,0.0,3.0,1.0,0.0
17916780,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.5740205645561218,0.4532688856124878,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8450326323509216,0.3045269846916199,0.2892013788223266,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8511838912963867,0.3111933171749115,0.2184891700744629,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8170564770698547,0.2730530500411987,0.2597139775753021,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7222912907600403,0.1865078806877136,0.8455392122268677,284.87664794921875,284.95001220703125,299.7239074707031,293.7835693359375,298.5121459960937,297.51275634765625,284.8832092285156,1.0,0.4688153564929962,0.8333427309989929,0.8333427309989929,1.0,1.0,-2.4804065227508545,1.119503140449524,1.3609033823013306,0.556538999080658,0.8504457473754883,0.8504457473754883,0.0,100.97320556640624,118.0,49826.4609375,0.0,1293.53369140625,1.0,280.0570068359375,283.3465881347656,296.82537841796875,300.0954895019531,293.1499938964844,293.1499938964844,280.3500061035156,41153.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442404866218567,1.0,0.0,0.0,3.614075183868408,3.614099740982056,8.71540635216661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.966796875,0.0,1531.747802734375,1895.4371337890625,0.0,2881.358642578125,0.9021393656730652,1.0,0.0,3.0,1.0,0.0
17916840,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.5740205645561218,0.4532688856124878,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8450326323509216,0.3045269846916199,0.2892013788223266,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8511838912963867,0.3111933171749115,0.2184891700744629,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8170564770698547,0.2730530500411987,0.2597139775753021,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7222912907600403,0.1865078806877136,0.8455392122268677,284.87664794921875,284.95001220703125,299.7239074707031,293.7835693359375,298.5121459960937,297.51275634765625,284.8832092285156,1.0,0.4688153564929962,0.8333427309989929,0.8333427309989929,1.0,1.0,-2.4804065227508545,1.119503140449524,1.3609033823013306,0.556538999080658,0.8504457473754883,0.8504457473754883,0.0,100.97320556640624,118.0,49826.4609375,0.0,1293.53369140625,1.0,280.0570068359375,283.3465881347656,296.82537841796875,300.0954895019531,293.1499938964844,293.1499938964844,280.3500061035156,41153.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442404866218567,1.0,0.0,0.0,3.614075183868408,3.614099740982056,8.71540635216661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.966796875,0.0,1531.747802734375,1895.4371337890625,0.0,2881.358642578125,0.9021393656730652,1.0,0.0,3.0,1.0,0.0
17916900,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.5767973065376282,0.4568800330162048,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8447697758674622,0.3068418204784393,0.2912206649780273,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8502874970436096,0.3128712177276611,0.2195118218660354,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8166826963424683,0.2749964892864227,0.2614051699638366,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7221713662147522,0.188006192445755,0.8518227338790894,285.0318298339844,284.95001220703125,299.74346923828125,293.7797241210937,298.5213623046875,297.5126342773437,285.0398864746094,1.0,0.472216248512268,0.8322579264640808,0.8322579264640808,1.0,1.0,-2.4979782104492188,1.1278667449951172,1.3701115846633911,0.5609540939331055,0.95421302318573,0.95421302318573,0.0,102.5182647705078,118.0,49386.75390625,0.0,1321.7236328125,1.0,280.30145263671875,283.5064392089844,296.7513427734375,299.8791198730469,293.1499938964844,293.1499938964844,280.3500061035156,34471.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375701308250427,1.0,0.0,0.0,3.671234130859375,3.671257972717285,8.993266078505258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.03369140625,0.0,1545.41650390625,1895.4371337890625,0.0,2819.021728515625,0.9113740921020508,1.0,0.0,3.0,1.0,0.0
17916960,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9990000128746032,0.5799744129180908,0.4597023129463196,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8452615141868591,0.3093576729297638,0.2935556769371032,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8502114415168762,0.3147740364074707,0.2208065539598465,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8170378804206848,0.2771251499652862,0.2633812427520752,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7227052450180054,0.1896613389253616,0.8591155409812927,285.0478820800781,284.95001220703125,299.7635803222656,293.7763977050781,298.532958984375,297.5165100097656,285.0472717285156,1.0,0.4756671786308288,0.8310620188713074,0.8310620188713074,1.0,1.0,-2.516864776611328,1.1368483304977417,1.3800163269042969,0.5657020807266235,0.9968117475509644,0.9968117475509644,0.0,103.90380096435548,121.0,49830.3203125,0.0,1351.240478515625,1.0,280.3431091308594,283.5052795410156,296.757080078125,299.9437866210937,293.1499938964844,293.1499938964844,280.04998779296875,32451.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357371091842651,1.0,0.0,0.0,3.7678356170654297,3.767860174179077,9.47277442264749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.146484375,0.0,1640.85498046875,1895.4371337890625,0.0,2801.9140625,0.9293506145477296,1.0,0.0,3.0,1.0,0.0
17917020,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.5847368836402893,0.4661553800106048,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8454713821411133,0.3136973679065704,0.2979084253311157,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8492035269737244,0.3177089691162109,0.22308249771595,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8170105218887329,0.2807520627975464,0.2670502364635467,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7231850624084473,0.1925642490386963,0.87303227186203,284.9100952148437,284.95001220703125,299.8055419921875,293.7713928222656,298.5487976074219,297.509521484375,284.9137878417969,1.0,0.482569009065628,0.8286702632904053,0.8286702632904053,1.0,1.0,-2.553713083267212,1.1543406248092651,1.3993724584579468,0.5750017166137695,0.9009763598442078,0.9009763598442078,0.0,106.8990249633789,124.0,51254.3828125,0.0,1411.24365234375,1.0,280.0562438964844,283.3433837890625,296.81597900390625,300.1562805175781,293.1499938964844,293.1499938964844,280.3500061035156,37524.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488880395889282,1.0,0.0,0.0,3.7235028743743896,3.7235279083251953,9.25116978578444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.46826171875,0.0,1628.1275634765625,1895.4371337890625,0.0,2924.85693359375,0.9228131771087646,1.0,0.0,3.0,1.0,0.0
17917080,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.5847368836402893,0.4661553800106048,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8454713821411133,0.3136973679065704,0.2979084253311157,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8492035269737244,0.3177089691162109,0.22308249771595,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8170105218887329,0.2807520627975464,0.2670502364635467,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7231850624084473,0.1925642490386963,0.87303227186203,284.9100952148437,284.95001220703125,299.8055419921875,293.7713928222656,298.5487976074219,297.509521484375,284.9137878417969,1.0,0.482569009065628,0.8286702632904053,0.8286702632904053,1.0,1.0,-2.553713083267212,1.1543406248092651,1.3993724584579468,0.5750017166137695,0.9009763598442078,0.9009763598442078,0.0,106.8990249633789,124.0,51254.3828125,0.0,1411.24365234375,1.0,280.0562438964844,283.3433837890625,296.81597900390625,300.1562805175781,293.1499938964844,293.1499938964844,280.3500061035156,37524.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488880395889282,1.0,0.0,0.0,3.7235028743743896,3.7235279083251953,9.25116978578444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.46826171875,0.0,1628.1275634765625,1895.4371337890625,0.0,2924.85693359375,0.9228131771087646,1.0,0.0,3.0,1.0,0.0
17917140,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9990000128746032,0.5907297134399414,0.4721889495849609,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8460480570793152,0.3186710178852081,0.3024100661277771,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8485836386680603,0.3213521838188171,0.2254568934440612,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8173205852508545,0.2849295437335968,0.2708313167095184,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7239434123039246,0.1958585381507873,0.8873167037963867,285.0886535644531,284.95001220703125,299.8500061035156,293.7687683105469,298.5721740722656,297.5140075683594,285.0901794433594,1.0,0.4894586503505707,0.8262785077095032,0.8262785077095032,1.0,1.0,-2.5909273624420166,1.1720116138458252,1.418915867805481,0.5843203067779541,1.0,1.0,0.0,109.82893371582033,127.0,51104.171875,0.0,1473.0159912109375,1.0,280.3436279296875,283.51806640625,296.7606811523437,300.0264587402344,293.1499938964844,293.1499938964844,280.04998779296875,33315.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433010578155518,1.0,0.0,0.0,3.845806360244751,3.845831632614136,9.868884944808087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1484375,0.0,1740.9566650390625,1895.4371337890625,0.0,2872.572021484375,0.947246551513672,1.0,0.0,3.0,1.0,0.0
17917200,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9990000128746032,0.5907297134399414,0.4721889495849609,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8460480570793152,0.3186710178852081,0.3024100661277771,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8485836386680603,0.3213521838188171,0.2254568934440612,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8173205852508545,0.2849295437335968,0.2708313167095184,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7239434123039246,0.1958585381507873,0.8873167037963867,285.0886535644531,284.95001220703125,299.8500061035156,293.7687683105469,298.5721740722656,297.5140075683594,285.0901794433594,1.0,0.4894586503505707,0.8262785077095032,0.8262785077095032,1.0,1.0,-2.5909273624420166,1.1720116138458252,1.418915867805481,0.5843203067779541,1.0,1.0,0.0,109.82893371582033,127.0,51104.171875,0.0,1473.0159912109375,1.0,280.3436279296875,283.51806640625,296.7606811523437,300.0264587402344,293.1499938964844,293.1499938964844,280.04998779296875,33315.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433010578155518,1.0,0.0,0.0,3.845806360244751,3.845831632614136,9.868884944808087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1484375,0.0,1740.9566650390625,1895.4371337890625,0.0,2872.572021484375,0.947246551513672,1.0,0.0,3.0,1.0,0.0
17917260,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9990000128746032,0.595176100730896,0.4787898659706116,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8461559414863586,0.3228494524955749,0.3067601025104522,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8474884033203125,0.3240690529346466,0.2276897132396698,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8171659111976624,0.288348376750946,0.2744531035423279,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7242667078971863,0.1985504180192947,0.901015043258667,284.9275207519531,284.95001220703125,299.89678955078125,293.7682189941406,298.5890197753906,297.5050354003906,284.9292907714844,1.0,0.496353268623352,0.8236040472984314,0.8236040472984314,1.0,1.0,-2.62758469581604,1.1893393993377686,1.4382452964782717,0.5935183167457581,0.9525513648986816,0.9525513648986816,0.0,112.94496154785156,130.0,52815.05859375,0.0,1536.4578857421875,1.0,280.0556640625,283.3248596191406,296.81903076171875,300.25445556640625,293.1499938964844,293.1499938964844,279.75,36018.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574049472808838,1.0,0.0,0.0,3.860141277313232,3.8601672649383545,9.94259266917652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.1435546875,0.0,1779.913330078125,1895.4371337890625,0.0,3004.66943359375,0.9522847533226012,1.0,0.0,3.0,1.0,0.0
17917320,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9990000128746032,0.595176100730896,0.4787898659706116,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8461559414863586,0.3228494524955749,0.3067601025104522,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8474884033203125,0.3240690529346466,0.2276897132396698,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8171659111976624,0.288348376750946,0.2744531035423279,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7242667078971863,0.1985504180192947,0.901015043258667,284.9275207519531,284.95001220703125,299.89678955078125,293.7682189941406,298.5890197753906,297.5050354003906,284.9292907714844,1.0,0.496353268623352,0.8236040472984314,0.8236040472984314,1.0,1.0,-2.62758469581604,1.1893393993377686,1.4382452964782717,0.5935183167457581,0.9525513648986816,0.9525513648986816,0.0,112.94496154785156,130.0,52815.05859375,0.0,1536.4578857421875,1.0,280.0556640625,283.3248596191406,296.81903076171875,300.25445556640625,293.1499938964844,293.1499938964844,279.75,36018.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574049472808838,1.0,0.0,0.0,3.860141277313232,3.8601672649383545,9.94259266917652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.1435546875,0.0,1779.913330078125,1895.4371337890625,0.0,3004.66943359375,0.9522847533226012,1.0,0.0,3.0,1.0,0.0
17917380,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.5976919531822205,0.4879633784294128,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8439480662345886,0.3261659145355224,0.3100830316543579,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8440129160881042,0.3258621096611023,0.2290816605091095,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8147006034851074,0.2908974289894104,0.2770667672157287,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7223095297813416,0.2003776580095291,0.9103326797485352,284.8791809082031,284.95001220703125,299.945556640625,293.76934814453125,298.5989685058594,297.4818725585937,284.8846130371094,1.0,0.5028778910636902,0.8209295868873596,0.8209295868873596,1.0,1.0,-2.658613681793213,1.2039328813552856,1.4546809196472168,0.6012017130851746,0.8614175915718079,0.8614175915718079,0.0,116.64903259277344,118.0,53643.52734375,0.0,1596.2442626953125,1.0,279.7568054199219,283.2557678222656,296.80731201171875,300.31219482421875,293.1499938964844,293.1499938964844,280.04998779296875,40668.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681235313415527,1.0,0.0,0.0,3.659103393554688,3.659128189086914,8.933931781029969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.50927734375,0.0,1578.334716796875,1895.4371337890625,0.0,3105.2080078125,0.9116033315658568,1.0,0.0,3.0,1.0,0.0
17917440,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.5976919531822205,0.4879633784294128,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8439480662345886,0.3261659145355224,0.3100830316543579,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8440129160881042,0.3258621096611023,0.2290816605091095,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8147006034851074,0.2908974289894104,0.2770667672157287,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7223095297813416,0.2003776580095291,0.9103326797485352,284.8791809082031,284.95001220703125,299.945556640625,293.76934814453125,298.5989685058594,297.4818725585937,284.8846130371094,1.0,0.5028778910636902,0.8209295868873596,0.8209295868873596,1.0,1.0,-2.658613681793213,1.2039328813552856,1.4546809196472168,0.6012017130851746,0.8614175915718079,0.8614175915718079,0.0,116.64903259277344,118.0,53643.52734375,0.0,1596.2442626953125,1.0,279.7568054199219,283.2557678222656,296.80731201171875,300.31219482421875,293.1499938964844,293.1499938964844,280.04998779296875,40668.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681235313415527,1.0,0.0,0.0,3.659103393554688,3.659128189086914,8.933931781029969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.50927734375,0.0,1578.334716796875,1895.4371337890625,0.0,3105.2080078125,0.9116033315658568,1.0,0.0,3.0,1.0,0.0
17917500,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.5998538732528687,0.4875598549842834,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8456140160560608,0.3281190097332001,0.3117524087429046,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8450927138328552,0.3271341323852539,0.2298140674829483,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.816114604473114,0.292413055896759,0.2783477306365967,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7235150933265686,0.2013929635286331,0.9144585132598876,285.026611328125,284.95001220703125,299.9706115722656,293.7704772949219,298.6084899902344,297.478271484375,285.0325012207031,1.0,0.5038265585899353,0.8195923566818237,0.8195923566818237,1.0,1.0,-2.6675264835357666,1.208004355430603,1.4595222473144531,0.6034376621246338,0.9600543975830078,0.9600543975830078,0.0,116.85023498535156,118.0,53041.69921875,0.0,1609.7213134765625,1.0,280.0024719238281,283.4104919433594,296.7415466308594,300.0966186523437,293.1499938964844,293.1499938964844,280.04998779296875,34600.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615744709968567,1.0,0.0,0.0,3.710149526596069,3.710174083709717,9.184935834127828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.77392578125,0.0,1590.47607421875,1895.4371337890625,0.0,3043.7724609375,0.9199563264846802,1.0,0.0,3.0,1.0,0.0
17917560,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.603126049041748,0.4833183586597442,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8496217131614685,0.3301973938941955,0.3136357069015503,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8485549688339233,0.3285609781742096,0.2307465821504593,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8197222352027893,0.2940389215946197,0.2798096537590027,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7266032099723816,0.2024862319231033,0.9190475940704346,285.0300598144531,284.95001220703125,299.99609375,293.7719421386719,298.62255859375,297.48297119140625,285.028564453125,1.0,0.5037261247634888,0.8182131052017212,0.8182131052017212,1.0,1.0,-2.6730899810791016,1.2104674577713013,1.4626226425170898,0.6046998500823975,0.9902513027191162,0.9902513027191162,0.0,115.8259735107422,121.0,53280.38671875,0.0,1612.9365234375,1.0,280.0430908203125,283.4036560058594,296.7506408691406,300.15692138671875,293.1499938964844,293.1499938964844,279.75,33034.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594998121261597,1.0,0.0,0.0,3.79153084754944,3.791555643081665,9.592292826710036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.146484375,0.0,1673.3541259765625,1895.4371337890625,0.0,3024.314208984375,0.9350600242614746,1.0,0.0,3.0,1.0,0.0
17917620,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6089463233947754,0.4818544387817383,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8533767461776733,0.3335269689559936,0.3169809579849243,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8511552810668945,0.330450177192688,0.2322440594434738,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8228230476379395,0.2965283691883087,0.282351553440094,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7292402982711792,0.2041320204734802,0.92708820104599,284.89892578125,284.95001220703125,300.0482788085937,293.77593994140625,298.6466979980469,297.4837951660156,284.90252685546875,1.0,0.5062649846076965,0.8154545426368713,0.8154545426368713,1.0,1.0,-2.6898581981658936,1.2181540727615356,1.471704125404358,0.6084808707237244,0.8862497806549072,0.8862497806549072,0.0,115.98878479003906,124.0,54283.3203125,0.0,1637.59765625,1.0,279.7562561035156,283.2557373046875,296.80694580078125,300.3410949707031,293.1499938964844,293.1499938964844,280.04998779296875,38527.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697589039802551,1.0,0.0,0.0,3.7040200233459473,3.704045057296753,9.15461214390234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.42529296875,0.0,1613.29638671875,1895.4371337890625,0.0,3120.548828125,0.9192538261413574,1.0,0.0,3.0,1.0,0.0
17917680,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6089463233947754,0.4818544387817383,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8533767461776733,0.3335269689559936,0.3169809579849243,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8511552810668945,0.330450177192688,0.2322440594434738,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8228230476379395,0.2965283691883087,0.282351553440094,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7292402982711792,0.2041320204734802,0.92708820104599,284.89892578125,284.95001220703125,300.0482788085937,293.77593994140625,298.6466979980469,297.4837951660156,284.90252685546875,1.0,0.5062649846076965,0.8154545426368713,0.8154545426368713,1.0,1.0,-2.6898581981658936,1.2181540727615356,1.471704125404358,0.6084808707237244,0.8862497806549072,0.8862497806549072,0.0,115.98878479003906,124.0,54283.3203125,0.0,1637.59765625,1.0,279.7562561035156,283.2557373046875,296.80694580078125,300.3410949707031,293.1499938964844,293.1499938964844,280.04998779296875,38527.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697589039802551,1.0,0.0,0.0,3.7040200233459473,3.704045057296753,9.15461214390234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.42529296875,0.0,1613.29638671875,1895.4371337890625,0.0,3120.548828125,0.9192538261413574,1.0,0.0,3.0,1.0,0.0
17917740,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.615595817565918,0.4830177426338196,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8557237982749939,0.3374068140983581,0.3204385638236999,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8523745536804199,0.3329834342002868,0.2338373959064483,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8245612978935242,0.299473375082016,0.2849582135677337,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.730651319026947,0.2060575187206268,0.9351754188537598,285.0521850585937,284.95001220703125,300.1019287109375,293.7811584472656,298.67596435546875,297.49249267578125,285.05194091796875,1.0,0.5096683502197266,0.8126960396766663,0.8126960396766663,1.0,1.0,-2.7101709842681885,1.2275326251983645,1.4826383590698242,0.6131920218467712,1.0,1.0,0.0,117.033935546875,127.0,53957.33203125,0.0,1671.746826171875,1.0,280.0433349609375,283.4087829589844,296.76348876953125,300.207763671875,293.1499938964844,293.1499938964844,279.75,33087.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862227201461792,1.0,0.0,0.0,3.832172393798828,3.832197666168213,9.799035751711926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2802734375,0.0,1722.5660400390625,1895.4371337890625,0.0,3049.895263671875,0.943988561630249,1.0,0.0,3.0,1.0,0.0
17917800,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.615595817565918,0.4830177426338196,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8557237982749939,0.3374068140983581,0.3204385638236999,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8523745536804199,0.3329834342002868,0.2338373959064483,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8245612978935242,0.299473375082016,0.2849582135677337,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.730651319026947,0.2060575187206268,0.9351754188537598,285.0521850585937,284.95001220703125,300.1019287109375,293.7811584472656,298.67596435546875,297.49249267578125,285.05194091796875,1.0,0.5096683502197266,0.8126960396766663,0.8126960396766663,1.0,1.0,-2.7101709842681885,1.2275326251983645,1.4826383590698242,0.6131920218467712,1.0,1.0,0.0,117.033935546875,127.0,53957.33203125,0.0,1671.746826171875,1.0,280.0433349609375,283.4087829589844,296.76348876953125,300.207763671875,293.1499938964844,293.1499938964844,279.75,33087.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862227201461792,1.0,0.0,0.0,3.832172393798828,3.832197666168213,9.799035751711926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2802734375,0.0,1722.5660400390625,1895.4371337890625,0.0,3049.895263671875,0.943988561630249,1.0,0.0,3.0,1.0,0.0
17917860,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6202760338783264,0.4864555299282074,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8566002249717712,0.3406066298484802,0.3237319886684418,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8521177172660828,0.334718644618988,0.2352826297283172,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8249337673187256,0.3017869293689728,0.2874033749103546,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7308709025382996,0.207522764801979,0.9427504539489746,284.9045715332031,284.95001220703125,300.15692138671875,293.7874755859375,298.6968688964844,297.4848022460937,284.90679931640625,1.0,0.513716459274292,0.8101993203163147,0.8101993203163147,1.0,1.0,-2.7320401668548584,1.2376747131347656,1.4943654537200928,0.6184044480323792,0.9157465100288392,0.9157465100288392,0.0,118.7993392944336,130.0,55266.765625,0.0,1711.999755859375,1.0,279.7567749023437,283.2377319335937,296.823974609375,300.4163513183594,293.1499938964844,293.1499938964844,279.45001220703125,37421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736061453819275,1.0,0.0,0.0,3.792748689651489,3.792774438858032,9.598456927051302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.0595703125,0.0,1708.9107666015625,1895.4371337890625,0.0,3156.63525390625,0.9381166100502014,1.0,0.0,3.0,1.0,0.0
17917920,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6202760338783264,0.4864555299282074,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8566002249717712,0.3406066298484802,0.3237319886684418,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8521177172660828,0.334718644618988,0.2352826297283172,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8249337673187256,0.3017869293689728,0.2874033749103546,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7308709025382996,0.207522764801979,0.9427504539489746,284.9045715332031,284.95001220703125,300.15692138671875,293.7874755859375,298.6968688964844,297.4848022460937,284.90679931640625,1.0,0.513716459274292,0.8101993203163147,0.8101993203163147,1.0,1.0,-2.7320401668548584,1.2376747131347656,1.4943654537200928,0.6184044480323792,0.9157465100288392,0.9157465100288392,0.0,118.7993392944336,130.0,55266.765625,0.0,1711.999755859375,1.0,279.7567749023437,283.2377319335937,296.823974609375,300.4163513183594,293.1499938964844,293.1499938964844,279.45001220703125,37421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736061453819275,1.0,0.0,0.0,3.792748689651489,3.792774438858032,9.598456927051302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.0595703125,0.0,1708.9107666015625,1895.4371337890625,0.0,3156.63525390625,0.9381166100502014,1.0,0.0,3.0,1.0,0.0
17917980,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.623650848865509,0.4923297166824341,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8556275963783264,0.3434977233409881,0.326503723859787,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8499810695648193,0.3361031413078308,0.2362794429063797,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8235759139060974,0.303772360086441,0.2893378734588623,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7294731736183167,0.2086490839719772,0.9482246041297911,284.88824462890625,284.95001220703125,300.2130432128906,293.7947692871094,298.7136535644531,297.46856689453125,284.8919372558594,1.0,0.5180075764656067,0.8077026009559631,0.8077026009559631,1.0,1.0,-2.752531051635742,1.247144103050232,1.5053869485855105,0.6232138872146606,0.8419620394706726,0.8419620394706726,0.0,121.23599243164062,133.0,55769.859375,0.0,1753.916748046875,1.0,279.4576721191406,283.1997375488281,296.81768798828125,300.4559631347656,293.1499938964844,293.1499938964844,279.75,40887.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881139874458313,1.0,0.0,0.0,3.559368371963501,3.559392213821411,8.453550321974035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.70751953125,0.0,1470.319091796875,1895.4371337890625,0.0,3227.26220703125,0.889884352684021,1.0,0.0,3.0,1.0,0.0
17918040,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.623650848865509,0.4923297166824341,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8556275963783264,0.3434977233409881,0.326503723859787,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8499810695648193,0.3361031413078308,0.2362794429063797,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8235759139060974,0.303772360086441,0.2893378734588623,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7294731736183167,0.2086490839719772,0.9482246041297911,284.88824462890625,284.95001220703125,300.2130432128906,293.7947692871094,298.7136535644531,297.46856689453125,284.8919372558594,1.0,0.5180075764656067,0.8077026009559631,0.8077026009559631,1.0,1.0,-2.752531051635742,1.247144103050232,1.5053869485855105,0.6232138872146606,0.8419620394706726,0.8419620394706726,0.0,121.23599243164062,133.0,55769.859375,0.0,1753.916748046875,1.0,279.4576721191406,283.1997375488281,296.81768798828125,300.4559631347656,293.1499938964844,293.1499938964844,279.75,40887.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881139874458313,1.0,0.0,0.0,3.559368371963501,3.559392213821411,8.453550321974035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.70751953125,0.0,1470.319091796875,1895.4371337890625,0.0,3227.26220703125,0.889884352684021,1.0,0.0,3.0,1.0,0.0
17918100,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.6259768009185791,0.4950749576091766,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8554221391677856,0.3453313112258911,0.3280827105045318,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.849229633808136,0.337244302034378,0.2369448691606521,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8231452703475952,0.3051005005836487,0.2904630601406097,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7289612293243408,0.2094272226095199,0.951342225074768,285.0259094238281,284.95001220703125,300.2414855957031,293.7987060546875,298.7259216308594,297.46710205078125,285.0308837890625,1.0,0.5202522277832031,0.8064542412757874,0.8064542412757874,1.0,1.0,-2.7636234760284424,1.252287983894348,1.5113354921340942,0.6258051991462708,0.9352073073387146,0.9352073073387146,0.0,122.43682861328124,133.0,55238.57421875,0.0,1776.2890625,1.0,279.7000732421875,283.3451843261719,296.7613220214844,300.2483215332031,293.1499938964844,293.1499938964844,279.75,34517.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740808367729187,1.0,0.0,0.0,3.61405873298645,3.614082336425781,8.715327908248582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.8974609375,0.0,1482.5660400390625,1895.4371337890625,0.0,3161.086669921875,0.8985224366188049,1.0,0.0,3.0,1.0,0.0
17918160,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.6284869313240051,0.497351735830307,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8557068705558777,0.3472903370857239,0.3299278616905212,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8490022420883179,0.3385268151760101,0.2378363311290741,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8231682181358337,0.3065433800220489,0.2918249666690826,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.728854775428772,0.2103001624345779,0.9552646279335022,285.0260314941406,284.95001220703125,300.2701416015625,293.8028564453125,298.7394714355469,297.4678955078125,285.0250244140625,1.0,0.5226041674613953,0.8050734400749207,0.8050734400749207,1.0,1.0,-2.7759976387023926,1.2580209970474243,1.5179765224456787,0.6287129521369934,0.9619978070259094,0.9619978070259094,0.0,123.55274963378906,136.0,55608.24609375,0.0,1800.37841796875,1.0,279.74237060546875,283.3354187011719,296.7775573730469,300.3217163085937,293.1499938964844,293.1499938964844,279.45001220703125,32880.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718469142913818,1.0,0.0,0.0,3.7005727291107178,3.700596570968628,9.137579581874888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.50390625,0.0,1566.49755859375,1895.4371337890625,0.0,3140.13525390625,0.914441704750061,1.0,0.0,3.0,1.0,0.0
17918220,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.6315569877624512,0.5035322904586792,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8549579381942749,0.3503902554512024,0.3331321477890014,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8471943140029907,0.3401391804218292,0.2391965389251709,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8220031261444092,0.3086832463741302,0.2941125333309173,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7275968790054321,0.2115072906017303,0.9617331624031068,284.9137268066406,284.95001220703125,300.3280944824219,293.8116760253906,298.7578125,297.4530944824219,284.9166259765625,1.0,0.527397632598877,0.8023118376731873,0.8023118376731873,1.0,1.0,-2.7994368076324463,1.2688244581222534,1.5306124687194824,0.634228527545929,0.8741808533668518,0.8741808533668518,0.0,126.2401123046875,139.0,56703.63671875,0.0,1849.274169921875,1.0,279.4571533203125,283.2016906738281,296.8414306640625,300.5238037109375,293.1499938964844,293.1499938964844,279.75,38078.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818544745445251,1.0,0.0,0.0,3.6172282695770255,3.617252349853516,8.730620493224706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.87646484375,0.0,1512.427001953125,1895.4371337890625,0.0,3233.957275390625,0.8998892307281494,1.0,0.0,3.0,1.0,0.0
17918280,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.6315569877624512,0.5035322904586792,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8549579381942749,0.3503902554512024,0.3331321477890014,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8471943140029907,0.3401391804218292,0.2391965389251709,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8220031261444092,0.3086832463741302,0.2941125333309173,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7275968790054321,0.2115072906017303,0.9617331624031068,284.9137268066406,284.95001220703125,300.3280944824219,293.8116760253906,298.7578125,297.4530944824219,284.9166259765625,1.0,0.527397632598877,0.8023118376731873,0.8023118376731873,1.0,1.0,-2.7994368076324463,1.2688244581222534,1.5306124687194824,0.634228527545929,0.8741808533668518,0.8741808533668518,0.0,126.2401123046875,139.0,56703.63671875,0.0,1849.274169921875,1.0,279.4571533203125,283.2016906738281,296.8414306640625,300.5238037109375,293.1499938964844,293.1499938964844,279.75,38078.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818544745445251,1.0,0.0,0.0,3.6172282695770255,3.617252349853516,8.730620493224706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.87646484375,0.0,1512.427001953125,1895.4371337890625,0.0,3233.957275390625,0.8998892307281494,1.0,0.0,3.0,1.0,0.0
