time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918340,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6354446411132812,0.5097775459289551,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8542824387550354,0.3540357053279876,0.3364461660385132,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8454878330230713,0.3423637747764587,0.2406392842531204,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.820881724357605,0.3112750351428985,0.2964623570442199,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7263259291648865,0.2129862159490585,0.9681640267372132,285.0430908203125,284.95001220703125,300.3866882324219,293.8210144042969,298.7818298339844,297.4479064941406,285.0414733886719,1.0,0.5322662591934204,0.7995501756668091,0.7995501756668091,1.0,1.0,-2.823209047317505,1.2797824144363403,1.543426752090454,0.6397423148155212,1.0,1.0,0.0,128.9853057861328,142.0,56580.3046875,0.0,1899.72314453125,1.0,279.7431640625,283.3296203613281,296.8075256347656,300.4125061035156,293.1499938964844,293.1499938964844,279.45001220703125,32222.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753995299339294,1.0,0.0,0.0,3.773143529891968,3.7731680870056152,9.499482871433428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.6005859375,0.0,1645.3212890625,1895.4371337890625,0.0,3173.453369140625,0.930222988128662,1.0,0.0,3.0,1.0,0.0
17918400,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6354446411132812,0.5097775459289551,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8542824387550354,0.3540357053279876,0.3364461660385132,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8454878330230713,0.3423637747764587,0.2406392842531204,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.820881724357605,0.3112750351428985,0.2964623570442199,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7263259291648865,0.2129862159490585,0.9681640267372132,285.0430908203125,284.95001220703125,300.3866882324219,293.8210144042969,298.7818298339844,297.4479064941406,285.0414733886719,1.0,0.5322662591934204,0.7995501756668091,0.7995501756668091,1.0,1.0,-2.823209047317505,1.2797824144363403,1.543426752090454,0.6397423148155212,1.0,1.0,0.0,128.9853057861328,142.0,56580.3046875,0.0,1899.72314453125,1.0,279.7431640625,283.3296203613281,296.8075256347656,300.4125061035156,293.1499938964844,293.1499938964844,279.45001220703125,32222.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753995299339294,1.0,0.0,0.0,3.773143529891968,3.7731680870056152,9.499482871433428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.6005859375,0.0,1645.3212890625,1895.4371337890625,0.0,3173.453369140625,0.930222988128662,1.0,0.0,3.0,1.0,0.0
17918460,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6374509930610657,0.5169067978858948,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8529408574104309,0.3569452166557312,0.3395047187805176,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.843116283416748,0.3437364101409912,0.2418582886457443,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8191339373588562,0.3131914436817169,0.2985718250274658,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7245087027549744,0.2139740586280822,0.9737932085990906,284.9046936035156,284.95001220703125,300.44580078125,293.830810546875,298.79803466796875,297.4283752441406,284.9070129394531,1.0,0.5371719598770142,0.7965818643569946,0.7965818643569946,1.0,1.0,-2.8462231159210205,1.2902982234954834,1.5559247732162476,0.6450662016868591,0.8991119861602783,0.8991119861602783,0.0,132.00743103027344,130.0,57829.4921875,0.0,1951.063232421875,1.0,279.4571838378906,283.16925048828125,296.8670654296875,300.6217041015625,293.1499938964844,293.1499938964844,279.75,37540.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867409229278564,1.0,0.0,0.0,3.7215073108673096,3.721532106399536,9.241256293535116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.5,0.0,1625.937255859375,1895.4371337890625,0.0,3279.71630859375,0.922401249408722,1.0,0.0,3.0,1.0,0.0
17918520,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6374509930610657,0.5169067978858948,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8529408574104309,0.3569452166557312,0.3395047187805176,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.843116283416748,0.3437364101409912,0.2418582886457443,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8191339373588562,0.3131914436817169,0.2985718250274658,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7245087027549744,0.2139740586280822,0.9737932085990906,284.9046936035156,284.95001220703125,300.44580078125,293.830810546875,298.79803466796875,297.4283752441406,284.9070129394531,1.0,0.5371719598770142,0.7965818643569946,0.7965818643569946,1.0,1.0,-2.8462231159210205,1.2902982234954834,1.5559247732162476,0.6450662016868591,0.8991119861602783,0.8991119861602783,0.0,132.00743103027344,130.0,57829.4921875,0.0,1951.063232421875,1.0,279.4571838378906,283.16925048828125,296.8670654296875,300.6217041015625,293.1499938964844,293.1499938964844,279.75,37540.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867409229278564,1.0,0.0,0.0,3.7215073108673096,3.721532106399536,9.241256293535116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.5,0.0,1625.937255859375,1895.4371337890625,0.0,3279.71630859375,0.922401249408722,1.0,0.0,3.0,1.0,0.0
17918580,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.6418557167053223,0.5114573240280151,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8583498597145081,0.3604117929935455,0.3424966931343078,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8472710847854614,0.3457374572753906,0.2430299967527389,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8235613703727722,0.3155607879161834,0.3005619347095489,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7279700636863708,0.2152229696512222,0.9784948229789734,285.0379943847656,284.95001220703125,300.5052795410156,293.8409118652344,298.8244323730469,297.4279479980469,285.0368957519531,1.0,0.5366724729537964,0.7936134934425354,0.7936134934425354,1.0,1.0,-2.85274076461792,1.2928088903427124,1.559931755065918,0.6462517976760864,1.0,1.0,0.0,130.59544372558594,133.0,57284.71484375,0.0,1954.697021484375,1.0,279.7434387207031,283.308837890625,296.8275146484375,300.4863586425781,293.1499938964844,293.1499938964844,279.45001220703125,33248.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803731203079224,1.0,0.0,0.0,3.8413748741149902,3.841400146484375,9.846154398474027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.26171875,0.0,1735.0186767578125,1895.4371337890625,0.0,3220.077392578125,0.9462138414382936,1.0,0.0,3.0,1.0,0.0
17918640,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.6418557167053223,0.5114573240280151,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8583498597145081,0.3604117929935455,0.3424966931343078,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8472710847854614,0.3457374572753906,0.2430299967527389,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8235613703727722,0.3155607879161834,0.3005619347095489,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7279700636863708,0.2152229696512222,0.9784948229789734,285.0379943847656,284.95001220703125,300.5052795410156,293.8409118652344,298.8244323730469,297.4279479980469,285.0368957519531,1.0,0.5366724729537964,0.7936134934425354,0.7936134934425354,1.0,1.0,-2.85274076461792,1.2928088903427124,1.559931755065918,0.6462517976760864,1.0,1.0,0.0,130.59544372558594,133.0,57284.71484375,0.0,1954.697021484375,1.0,279.7434387207031,283.308837890625,296.8275146484375,300.4863586425781,293.1499938964844,293.1499938964844,279.45001220703125,33248.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803731203079224,1.0,0.0,0.0,3.8413748741149902,3.841400146484375,9.846154398474027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.26171875,0.0,1735.0186767578125,1895.4371337890625,0.0,3220.077392578125,0.9462138414382936,1.0,0.0,3.0,1.0,0.0
17918700,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.6444677710533142,0.5094975829124451,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8607330322265625,0.3619278967380523,0.3440706729888916,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8490410447120667,0.3464870452880859,0.2436791658401489,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8254515528678894,0.3165527582168579,0.3016250729560852,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7294435501098633,0.2157384902238845,0.9811604619026184,284.8917541503906,284.95001220703125,300.5350952148437,293.84600830078125,298.8386535644531,297.4295959472656,284.8847045898437,1.0,0.5372551083564758,0.7921292781829834,0.7921292781829834,1.0,1.0,-2.8575289249420166,1.2948369979858398,1.5626919269561768,0.647034227848053,0.9255621433258056,0.9255621433258056,0.0,130.1727752685547,133.0,58430.5234375,0.0,1960.3841552734373,1.0,279.49371337890625,283.1377258300781,296.8872985839844,300.7203063964844,293.1499938964844,293.1499938964844,279.45001220703125,35827.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874609470367432,1.0,0.0,0.0,3.844945192337036,3.844971179962158,9.864465937425848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.181640625,0.0,1759.7001953125,1895.4371337890625,0.0,3286.454345703125,0.9472994208335876,1.0,0.0,3.0,1.0,0.0
17918760,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.6465860605239868,0.5094643235206604,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8618088364601135,0.3632325828075409,0.3453517258167267,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8495036363601685,0.3469896018505096,0.2440763711929321,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8261475563049316,0.317343920469284,0.3024245798587799,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7298794984817505,0.2161023318767547,0.9830007553100586,284.8922119140625,284.95001220703125,300.5649108886719,293.8511657714844,298.85040283203125,297.4266052246094,284.89520263671875,1.0,0.5380706191062927,0.7907148003578186,0.7907148003578186,1.0,1.0,-2.8626785278320312,1.297027826309204,1.5656507015228271,0.6480138301849365,0.9038125872612,0.9038125872612,0.0,130.35264587402344,136.0,58322.37890625,0.0,1969.6077880859373,1.0,279.45611572265625,283.1450500488281,296.8815612792969,300.672119140625,293.1499938964844,293.1499938964844,279.1499938964844,38137.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890234649181366,1.0,0.0,0.0,3.7755396366119385,3.7755651473999023,9.511551297691768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.16796875,0.0,1693.9189453125,1895.4371337890625,0.0,3312.40185546875,0.934792697429657,1.0,0.0,3.0,1.0,0.0
17918820,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6503995656967163,0.5115175843238831,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8626990914344788,0.3658963441848755,0.3478268682956695,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8491976261138916,0.3480461239814758,0.2447856813669204,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8263753056526184,0.3189383149147033,0.3039129078388214,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7296971678733826,0.2167959958314895,0.9861626029014589,284.8891906738281,284.95001220703125,300.62457275390625,293.8614501953125,298.8731994628906,297.4193115234375,284.8918151855469,1.0,0.5403397679328918,0.787885844707489,0.787885844707489,1.0,1.0,-2.8745596408843994,1.3021645545959473,1.5723952054977417,0.6503440141677856,0.8367235660552979,0.8367235660552979,0.0,131.41307067871094,139.0,58620.40625,0.0,1994.165771484375,1.0,279.15789794921875,283.1185302734375,296.8753967285156,300.6956787109375,293.1499938964844,293.1499938964844,279.45001220703125,40884.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956922888755798,1.0,0.0,0.0,3.535702705383301,3.535726547241211,8.341512511833571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.7451171875,0.0,1445.0889892578125,1895.4371337890625,0.0,3363.39794921875,0.8846291899681091,1.0,0.0,3.0,1.0,0.0
17918880,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6503995656967163,0.5115175843238831,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8626990914344788,0.3658963441848755,0.3478268682956695,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8491976261138916,0.3480461239814758,0.2447856813669204,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8263753056526184,0.3189383149147033,0.3039129078388214,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7296971678733826,0.2167959958314895,0.9861626029014589,284.8891906738281,284.95001220703125,300.62457275390625,293.8614501953125,298.8731994628906,297.4193115234375,284.8918151855469,1.0,0.5403397679328918,0.787885844707489,0.787885844707489,1.0,1.0,-2.8745596408843994,1.3021645545959473,1.5723952054977417,0.6503440141677856,0.8367235660552979,0.8367235660552979,0.0,131.41307067871094,139.0,58620.40625,0.0,1994.165771484375,1.0,279.15789794921875,283.1185302734375,296.8753967285156,300.6956787109375,293.1499938964844,293.1499938964844,279.45001220703125,40884.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956922888755798,1.0,0.0,0.0,3.535702705383301,3.535726547241211,8.341512511833571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.7451171875,0.0,1445.0889892578125,1895.4371337890625,0.0,3363.39794921875,0.8846291899681091,1.0,0.0,3.0,1.0,0.0
17918940,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.6555721759796143,0.5137051343917847,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8641228675842285,0.3695050179958343,0.3510550856590271,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8495087027549744,0.3501536846160888,0.2461126446723938,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8270718455314636,0.3213531672954559,0.3060416579246521,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7299222946166992,0.2180718630552292,0.9913722276687622,285.01446533203125,284.95001220703125,300.68408203125,293.87164306640625,298.9037780761719,297.426025390625,285.01416015625,1.0,0.5434108972549438,0.7850568890571594,0.7850568890571594,1.0,1.0,-2.8914783000946045,1.3097108602523804,1.5817673206329346,0.6539270877838135,0.9447681307792664,0.9447681307792664,0.0,132.70782470703125,142.0,58345.9609375,0.0,2028.3896484375,1.0,279.44158935546875,283.2471618652344,296.84393310546875,300.5619201660156,293.1499938964844,293.1499938964844,279.1499938964844,33280.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859949111938477,1.0,0.0,0.0,3.665011167526245,3.665034770965576,8.962803690337751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.7138671875,0.0,1529.500732421875,1895.4371337890625,0.0,3272.733154296875,0.9068684577941896,1.0,0.0,3.0,1.0,0.0
17919000,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.6555721759796143,0.5137051343917847,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8641228675842285,0.3695050179958343,0.3510550856590271,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8495087027549744,0.3501536846160888,0.2461126446723938,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8270718455314636,0.3213531672954559,0.3060416579246521,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7299222946166992,0.2180718630552292,0.9913722276687622,285.01446533203125,284.95001220703125,300.68408203125,293.87164306640625,298.9037780761719,297.426025390625,285.01416015625,1.0,0.5434108972549438,0.7850568890571594,0.7850568890571594,1.0,1.0,-2.8914783000946045,1.3097108602523804,1.5817673206329346,0.6539270877838135,0.9447681307792664,0.9447681307792664,0.0,132.70782470703125,142.0,58345.9609375,0.0,2028.3896484375,1.0,279.44158935546875,283.2471618652344,296.84393310546875,300.5619201660156,293.1499938964844,293.1499938964844,279.1499938964844,33280.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859949111938477,1.0,0.0,0.0,3.665011167526245,3.665034770965576,8.962803690337751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.7138671875,0.0,1529.500732421875,1895.4371337890625,0.0,3272.733154296875,0.9068684577941896,1.0,0.0,3.0,1.0,0.0
17919060,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.6588231325149536,0.5179587006568909,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8641899824142456,0.3724186718463897,0.354044646024704,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8484929203987122,0.3514607846736908,0.2472283095121383,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8265610933303833,0.3231450021266937,0.3079626858234405,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7291373014450073,0.2189284414052963,0.9960960745811462,284.9170227050781,284.95001220703125,300.7433166503906,293.8816223144531,298.9253845214844,297.416748046875,284.9193725585937,1.0,0.5470185875892639,0.7821757197380066,0.7821757197380066,1.0,1.0,-2.9095137119293213,1.3177433013916016,1.5917704105377195,0.657842755317688,0.863925039768219,0.863925039768219,0.0,134.68963623046875,145.0,59297.375,0.0,2068.24853515625,1.0,279.15753173828125,283.1273498535156,296.9051818847656,300.75372314453125,293.1499938964844,293.1499938964844,279.45001220703125,38201.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946114778518677,1.0,0.0,0.0,3.5688412189483643,3.568864822387696,8.498607257934054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.5888671875,0.0,1460.8441162109375,1895.4371337890625,0.0,3353.305908203125,0.8893641829490662,1.0,0.0,3.0,1.0,0.0
17919120,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9990000128746032,0.6588231325149536,0.5179587006568909,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8641899824142456,0.3724186718463897,0.354044646024704,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8484929203987122,0.3514607846736908,0.2472283095121383,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8265610933303833,0.3231450021266937,0.3079626858234405,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7291373014450073,0.2189284414052963,0.9960960745811462,284.9170227050781,284.95001220703125,300.7433166503906,293.8816223144531,298.9253845214844,297.416748046875,284.9193725585937,1.0,0.5470185875892639,0.7821757197380066,0.7821757197380066,1.0,1.0,-2.9095137119293213,1.3177433013916016,1.5917704105377195,0.657842755317688,0.863925039768219,0.863925039768219,0.0,134.68963623046875,145.0,59297.375,0.0,2068.24853515625,1.0,279.15753173828125,283.1273498535156,296.9051818847656,300.75372314453125,293.1499938964844,293.1499938964844,279.45001220703125,38201.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946114778518677,1.0,0.0,0.0,3.5688412189483643,3.568864822387696,8.498607257934054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.5888671875,0.0,1460.8441162109375,1895.4371337890625,0.0,3353.305908203125,0.8893641829490662,1.0,0.0,3.0,1.0,0.0
17919180,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.6627346873283386,0.5227838754653931,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8640772700309753,0.3759056627750397,0.3572025597095489,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8473280072212219,0.3533864617347717,0.2484642267227172,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.825870931148529,0.3254079222679138,0.3099969029426574,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.728158175945282,0.2200767695903778,1.0010024309158323,285.0306701660156,284.95001220703125,300.80206298828125,293.8912658691406,298.9512939453125,297.4156188964844,285.0289001464844,1.0,0.5509546399116516,0.7792945504188538,0.7792945504188538,1.0,1.0,-2.9289331436157227,1.3264282941818235,1.602504849433899,0.662031888961792,0.978134036064148,0.978134036064148,0.0,136.9131622314453,148.0,59150.4921875,0.0,2112.11865234375,1.0,279.4428100585937,283.2425231933594,296.87628173828125,300.644775390625,293.1499938964844,293.1499938964844,279.1499938964844,32369.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879941701889038,1.0,0.0,0.0,3.7232491970062256,3.723273277282715,9.249909567188296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.6328125,0.0,1588.492919921875,1895.4371337890625,0.0,3291.444091796875,0.919002115726471,1.0,0.0,3.0,1.0,0.0
17919240,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.6627346873283386,0.5227838754653931,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8640772700309753,0.3759056627750397,0.3572025597095489,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8473280072212219,0.3533864617347717,0.2484642267227172,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.825870931148529,0.3254079222679138,0.3099969029426574,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.728158175945282,0.2200767695903778,1.0010024309158323,285.0306701660156,284.95001220703125,300.80206298828125,293.8912658691406,298.9512939453125,297.4156188964844,285.0289001464844,1.0,0.5509546399116516,0.7792945504188538,0.7792945504188538,1.0,1.0,-2.9289331436157227,1.3264282941818235,1.602504849433899,0.662031888961792,0.978134036064148,0.978134036064148,0.0,136.9131622314453,148.0,59150.4921875,0.0,2112.11865234375,1.0,279.4428100585937,283.2425231933594,296.87628173828125,300.644775390625,293.1499938964844,293.1499938964844,279.1499938964844,32369.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879941701889038,1.0,0.0,0.0,3.7232491970062256,3.723273277282715,9.249909567188296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.6328125,0.0,1588.492919921875,1895.4371337890625,0.0,3291.444091796875,0.919002115726471,1.0,0.0,3.0,1.0,0.0
17919300,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.6639273762702942,0.5254637598991394,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.863886833190918,0.3773624002933502,0.3587954938411712,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8466253280639648,0.3540262281894684,0.2490909546613693,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8254084587097168,0.3262853622436523,0.3110249042510986,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.727575421333313,0.2204792350530624,1.003525733947754,284.8906555175781,284.95001220703125,300.8312072753906,293.8959350585937,298.9608459472656,297.4091491699219,284.8856506347656,1.0,0.5530339479446411,0.7778539657592773,0.7778539657592773,1.0,1.0,-2.939092874526977,1.3309686183929443,1.6081241369247437,0.6642731428146362,0.8897969126701355,0.8897969126701355,0.0,138.1349639892578,148.0,60299.3828125,0.0,2135.571044921875,1.0,279.19580078125,283.0799865722656,296.9380798339844,300.8890991210937,293.1499938964844,293.1499938964844,279.1499938964844,36051.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953079581260681,1.0,0.0,0.0,3.719293594360352,3.719318389892578,9.230266186932568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.8857421875,0.0,1612.0291748046875,1895.4371337890625,0.0,3359.8095703125,0.9188781976699828,1.0,0.0,3.0,1.0,0.0
17919360,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.664644718170166,0.5290035605430603,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8629841208457947,0.3786413669586181,0.3600759506225586,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8452087044715881,0.3544608950614929,0.2494562715291977,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8243008852005005,0.3269912004470825,0.311770886182785,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7264137268066406,0.2207363247871399,1.0050709247589111,284.9074401855469,284.95001220703125,300.86016845703125,293.90045166015625,298.9682312011719,297.3988342285156,284.9100341796875,1.0,0.5550940036773682,0.776282548904419,0.776282548904419,1.0,1.0,-2.9480812549591064,1.334910869598389,1.6131703853607178,0.6661713719367981,0.8818430304527283,0.8818430304527283,0.0,139.58636474609375,151.0,60240.4765625,0.0,2158.305419921875,1.0,279.1571655273437,283.0985412597656,296.9322204589844,300.8428955078125,293.1499938964844,293.1499938964844,279.45001220703125,37863.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982682824134827,1.0,0.0,0.0,3.651039123535156,3.651063680648804,8.894597272046667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.8662109375,0.0,1548.27001953125,1895.4371337890625,0.0,3387.4365234375,0.9071036577224731,1.0,0.0,3.0,1.0,0.0
17919420,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.667449951171875,0.535198450088501,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8620598912239075,0.3820198178291321,0.3631157875061035,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8432796001434326,0.3562311232089996,0.2505698204040527,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8228557109832764,0.329100102186203,0.313649445772171,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7247194647789001,0.2217105478048324,1.009198546409607,285.0326232910156,284.95001220703125,300.9175109863281,293.90899658203125,298.9907531738281,297.3928527832031,285.0310974121094,1.0,0.5593212842941284,0.7731397747993469,0.7731397747993469,1.0,1.0,-2.967736005783081,1.3435873985290527,1.6241486072540283,0.6703073382377625,1.0,1.0,0.0,142.294921875,154.0,60002.76953125,0.0,2206.109619140625,1.0,279.443359375,283.2260437011719,296.896728515625,300.72125244140625,293.1499938964844,293.1499938964844,279.1499938964844,32544.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921536803245544,1.0,0.0,0.0,3.793564796447754,3.79358983039856,9.602588306734106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.0859375,0.0,1671.95947265625,1895.4371337890625,0.0,3330.342529296875,0.9350375533103944,1.0,0.0,3.0,1.0,0.0
17919480,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.667449951171875,0.535198450088501,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8620598912239075,0.3820198178291321,0.3631157875061035,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8432796001434326,0.3562311232089996,0.2505698204040527,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8228557109832764,0.329100102186203,0.313649445772171,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7247194647789001,0.2217105478048324,1.009198546409607,285.0326232910156,284.95001220703125,300.9175109863281,293.90899658203125,298.9907531738281,297.3928527832031,285.0310974121094,1.0,0.5593212842941284,0.7731397747993469,0.7731397747993469,1.0,1.0,-2.967736005783081,1.3435873985290527,1.6241486072540283,0.6703073382377625,1.0,1.0,0.0,142.294921875,154.0,60002.76953125,0.0,2206.109619140625,1.0,279.443359375,283.2260437011719,296.896728515625,300.72125244140625,293.1499938964844,293.1499938964844,279.1499938964844,32544.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921536803245544,1.0,0.0,0.0,3.793564796447754,3.79358983039856,9.602588306734106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.0859375,0.0,1671.95947265625,1895.4371337890625,0.0,3330.342529296875,0.9350375533103944,1.0,0.0,3.0,1.0,0.0
17919540,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.6683792471885681,0.5422065258026123,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8605566024780273,0.3846723735332489,0.3659320175647735,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8407965302467346,0.3571885824203491,0.2514955401420593,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8208837509155273,0.3305580019950866,0.3153240382671356,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7225671410560608,0.2222248762845993,1.0126831531524658,284.8998413085937,284.95001220703125,300.9739074707031,293.9168395996094,299.0050048828125,297.3728942871094,284.9023742675781,1.0,0.5636077523231506,0.7699970006942749,0.7699970006942749,1.0,1.0,-2.986863136291504,1.351961970329285,1.6349011659622192,0.6743572354316711,0.8978368639945984,0.8978368639945984,0.0,145.27685546875,142.0,61154.51171875,0.0,2254.943115234375,1.0,279.15631103515625,283.0718994140625,296.9493713378906,300.9185485839844,293.1499938964844,293.1499938964844,279.45001220703125,37796.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024792909622192,1.0,0.0,0.0,3.730680227279663,3.7307052612304688,9.286869158131594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.3662109375,0.0,1638.53271484375,1895.4371337890625,0.0,3426.68408203125,0.9246476292610168,1.0,0.0,3.0,1.0,0.0
17919600,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.6683792471885681,0.5422065258026123,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8605566024780273,0.3846723735332489,0.3659320175647735,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8407965302467346,0.3571885824203491,0.2514955401420593,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8208837509155273,0.3305580019950866,0.3153240382671356,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7225671410560608,0.2222248762845993,1.0126831531524658,284.8998413085937,284.95001220703125,300.9739074707031,293.9168395996094,299.0050048828125,297.3728942871094,284.9023742675781,1.0,0.5636077523231506,0.7699970006942749,0.7699970006942749,1.0,1.0,-2.986863136291504,1.351961970329285,1.6349011659622192,0.6743572354316711,0.8978368639945984,0.8978368639945984,0.0,145.27685546875,142.0,61154.51171875,0.0,2254.943115234375,1.0,279.15631103515625,283.0718994140625,296.9493713378906,300.9185485839844,293.1499938964844,293.1499938964844,279.45001220703125,37796.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024792909622192,1.0,0.0,0.0,3.730680227279663,3.7307052612304688,9.286869158131594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.3662109375,0.0,1638.53271484375,1895.4371337890625,0.0,3426.68408203125,0.9246476292610168,1.0,0.0,3.0,1.0,0.0
17919660,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.6717641949653625,0.5367300510406494,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8656430244445801,0.3879568874835968,0.368732750415802,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8444714546203613,0.3588281571865082,0.2524068057537079,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8247843980789185,0.3325261771678924,0.3169215023517608,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7254564762115479,0.2230456471443176,1.0154123306274414,285.026611328125,284.95001220703125,301.0291748046875,293.923828125,299.0289611816406,297.3724670410156,285.0250244140625,1.0,0.5625879764556885,0.7667356729507446,0.7667356729507446,1.0,1.0,-2.989964008331299,1.3525575399398804,1.6374064683914185,0.6744002103805542,1.0,1.0,0.0,143.65310668945312,145.0,60538.09375,0.0,2252.156005859375,1.0,279.4438171386719,283.206787109375,296.9094543457031,300.7765808105469,293.1499938964844,293.1499938964844,279.1499938964844,33316.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960179686546326,1.0,0.0,0.0,3.846971035003662,3.846996545791626,9.874863735603867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.212890625,0.0,1742.3895263671875,1895.4371337890625,0.0,3366.438232421875,0.9474344849586488,1.0,0.0,3.0,1.0,0.0
17919720,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.6717641949653625,0.5367300510406494,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8656430244445801,0.3879568874835968,0.368732750415802,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8444714546203613,0.3588281571865082,0.2524068057537079,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8247843980789185,0.3325261771678924,0.3169215023517608,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7254564762115479,0.2230456471443176,1.0154123306274414,285.026611328125,284.95001220703125,301.0291748046875,293.923828125,299.0289611816406,297.3724670410156,285.0250244140625,1.0,0.5625879764556885,0.7667356729507446,0.7667356729507446,1.0,1.0,-2.989964008331299,1.3525575399398804,1.6374064683914185,0.6744002103805542,1.0,1.0,0.0,143.65310668945312,145.0,60538.09375,0.0,2252.156005859375,1.0,279.4438171386719,283.206787109375,296.9094543457031,300.7765808105469,293.1499938964844,293.1499938964844,279.1499938964844,33316.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960179686546326,1.0,0.0,0.0,3.846971035003662,3.846996545791626,9.874863735603867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.212890625,0.0,1742.3895263671875,1895.4371337890625,0.0,3366.438232421875,0.9474344849586488,1.0,0.0,3.0,1.0,0.0
17919780,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.6753416061401367,0.5348837971687317,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8687124252319336,0.3905598819255829,0.3713782727718353,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8462280035018921,0.3597042262554168,0.2531841397285461,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8268508315086365,0.333892285823822,0.3183848261833191,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7267954349517822,0.223497524857521,1.017972469329834,284.891357421875,284.95001220703125,301.08319091796875,293.9298400878906,299.05108642578125,297.3697814941406,284.8935852050781,1.0,0.5635187029838562,0.7634744048118591,0.7634744048118591,1.0,1.0,-2.9966847896575928,1.354924201965332,1.6417607069015503,0.6750358939170837,0.8989428281784058,0.8989428281784058,0.0,143.318115234375,148.0,61446.24609375,0.0,2262.402587890625,1.0,279.15692138671875,283.0537414550781,296.9554138183594,300.9478759765625,293.1499938964844,293.1499938964844,279.45001220703125,38331.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049347639083862,1.0,0.0,0.0,3.7661757469177246,3.766201257705689,9.464429240324534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.021484375,0.0,1684.300537109375,1895.4371337890625,0.0,3449.53857421875,0.9328566193580629,1.0,0.0,3.0,1.0,0.0
17919840,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.6753416061401367,0.5348837971687317,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8687124252319336,0.3905598819255829,0.3713782727718353,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8462280035018921,0.3597042262554168,0.2531841397285461,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8268508315086365,0.333892285823822,0.3183848261833191,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7267954349517822,0.223497524857521,1.017972469329834,284.891357421875,284.95001220703125,301.08319091796875,293.9298400878906,299.05108642578125,297.3697814941406,284.8935852050781,1.0,0.5635187029838562,0.7634744048118591,0.7634744048118591,1.0,1.0,-2.9966847896575928,1.354924201965332,1.6417607069015503,0.6750358939170837,0.8989428281784058,0.8989428281784058,0.0,143.318115234375,148.0,61446.24609375,0.0,2262.402587890625,1.0,279.15692138671875,283.0537414550781,296.9554138183594,300.9478759765625,293.1499938964844,293.1499938964844,279.45001220703125,38331.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049347639083862,1.0,0.0,0.0,3.7661757469177246,3.766201257705689,9.464429240324534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.021484375,0.0,1684.300537109375,1895.4371337890625,0.0,3449.53857421875,0.9328566193580629,1.0,0.0,3.0,1.0,0.0
17919900,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.6775082349777222,0.535332202911377,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8694804906845093,0.3921412229537964,0.3726708889007568,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8463778495788574,0.36043381690979,0.2535369098186493,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8271920084953308,0.3347991704940796,0.3190752565860748,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7268556952476501,0.2238649725914001,1.0190995931625366,285.0291442871094,284.95001220703125,301.1096496582031,293.9324645996094,299.0640563964844,297.3721923828125,285.0334167480469,1.0,0.5643606781959534,0.761843740940094,0.761843740940094,1.0,1.0,-3.001382350921631,1.3567341566085815,1.644648194313049,0.6756988763809204,0.993606984615326,0.993606984615326,0.0,143.63986206054688,148.0,60662.71484375,0.0,2272.43017578125,1.0,279.4048767089844,283.2046813964844,296.904296875,300.736328125,293.1499938964844,293.1499938964844,279.45001220703125,34219.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991963267326355,1.0,0.0,0.0,3.807492256164551,3.807517528533936,9.673226486484054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.4287109375,0.0,1701.6470947265625,1895.4371337890625,0.0,3396.091552734375,0.9410858154296876,1.0,0.0,3.0,1.0,0.0
17919960,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.6798936128616333,0.535631000995636,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8705851435661316,0.3939125835895538,0.3742918074131012,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8468822836875916,0.3613699972629547,0.2541517615318298,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8278302550315857,0.3358741700649261,0.3200471997261047,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7271871566772461,0.2243662178516388,1.0211751461029053,285.03399658203125,284.95001220703125,301.1357421875,293.9347839355469,299.0783386230469,297.37725830078125,285.0337829589844,1.0,0.5654816031455994,0.7603657245635986,0.7603657245635986,1.0,1.0,-3.008089303970337,1.359537124633789,1.6485522985458374,0.6769207119941711,1.0,1.0,0.0,143.99436950683594,151.0,60852.859375,0.0,2286.25439453125,1.0,279.4434814453125,283.2042236328125,296.9163818359375,300.79998779296875,293.1499938964844,293.1499938964844,279.1499938964844,33698.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975808620452881,1.0,0.0,0.0,3.867537498474121,3.867563486099243,9.98073119262699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.58984375,0.0,1770.6771240234375,1895.4371337890625,0.0,3381.023681640625,0.9524804353713988,1.0,0.0,3.0,1.0,0.0
17920020,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6823961138725281,0.538761556148529,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8710454702377319,0.3965741693973541,0.3770719468593597,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8462088704109192,0.3622662425041199,0.2550015747547149,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8275716304779053,0.3372465670108795,0.3215940296649933,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7265419363975525,0.224833458662033,1.024195432662964,284.90020751953125,284.95001220703125,301.1867370605469,293.9384765625,299.0958557128906,297.3683166503906,284.9022827148437,1.0,0.5682060718536377,0.7574096918106079,0.7574096918106079,1.0,1.0,-3.0217082500457764,1.3652068376541138,1.6565014123916626,0.6794885396957397,0.9133152961730956,0.9133152961730956,0.0,145.52622985839844,154.0,61958.41796875,0.0,2318.673095703125,1.0,279.1566772460937,283.048095703125,296.965087890625,300.98663330078125,293.1499938964844,293.1499938964844,278.8500061035156,37907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90667724609375,1.0,0.0,0.0,3.8035831451416016,3.803609132766724,9.653373354012729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.47265625,0.0,1725.718994140625,1895.4371337890625,0.0,3465.7421875,0.9411262273788452,1.0,0.0,3.0,1.0,0.0
17920080,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6823961138725281,0.538761556148529,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8710454702377319,0.3965741693973541,0.3770719468593597,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8462088704109192,0.3622662425041199,0.2550015747547149,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8275716304779053,0.3372465670108795,0.3215940296649933,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7265419363975525,0.224833458662033,1.024195432662964,284.90020751953125,284.95001220703125,301.1867370605469,293.9384765625,299.0958557128906,297.3683166503906,284.9022827148437,1.0,0.5682060718536377,0.7574096918106079,0.7574096918106079,1.0,1.0,-3.0217082500457764,1.3652068376541138,1.6565014123916626,0.6794885396957397,0.9133152961730956,0.9133152961730956,0.0,145.52622985839844,154.0,61958.41796875,0.0,2318.673095703125,1.0,279.1566772460937,283.048095703125,296.965087890625,300.98663330078125,293.1499938964844,293.1499938964844,278.8500061035156,37907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90667724609375,1.0,0.0,0.0,3.8035831451416016,3.803609132766724,9.653373354012729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.47265625,0.0,1725.718994140625,1895.4371337890625,0.0,3465.7421875,0.9411262273788452,1.0,0.0,3.0,1.0,0.0
17920140,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6837342977523804,0.5441849827766418,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8699319362640381,0.3990502655506134,0.3794202804565429,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8440197706222534,0.3629346489906311,0.2554822564125061,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8258994221687317,0.3384044170379638,0.3227230012416839,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7245984673500061,0.2250751405954361,1.0255916118621826,284.8907165527344,284.95001220703125,301.2359313964844,293.9408264160156,299.1089782714844,297.352783203125,284.8929748535156,1.0,0.5712581276893616,0.7544536590576172,0.7544536590576172,1.0,1.0,-3.034662961959839,1.3705343008041382,1.6641285419464111,0.6818339228630066,0.844980001449585,0.844980001449585,0.0,147.7768096923828,157.0,62251.640625,0.0,2353.8662109375,1.0,278.857666015625,283.01397705078125,296.9547424316406,301.00927734375,293.1499938964844,293.1499938964844,279.1499938964844,40624.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912070631980896,1.0,0.0,0.0,3.577932596206665,3.5779566764831543,8.541961165065004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.5146484375,0.0,1488.3739013671875,1895.4371337890625,0.0,3515.81005859375,0.8935782313346863,1.0,0.0,3.0,1.0,0.0
