time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920200,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6837342977523804,0.5441849827766418,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8699319362640381,0.3990502655506134,0.3794202804565429,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8440197706222534,0.3629346489906311,0.2554822564125061,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8258994221687317,0.3384044170379638,0.3227230012416839,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7245984673500061,0.2250751405954361,1.0255916118621826,284.8907165527344,284.95001220703125,301.2359313964844,293.9408264160156,299.1089782714844,297.352783203125,284.8929748535156,1.0,0.5712581276893616,0.7544536590576172,0.7544536590576172,1.0,1.0,-3.034662961959839,1.3705343008041382,1.6641285419464111,0.6818339228630066,0.844980001449585,0.844980001449585,0.0,147.7768096923828,157.0,62251.640625,0.0,2353.8662109375,1.0,278.857666015625,283.01397705078125,296.9547424316406,301.00927734375,293.1499938964844,293.1499938964844,279.1499938964844,40624.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912070631980896,1.0,0.0,0.0,3.577932596206665,3.5779566764831543,8.541961165065004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.5146484375,0.0,1488.3739013671875,1895.4371337890625,0.0,3515.81005859375,0.8935782313346863,1.0,0.0,3.0,1.0,0.0
17920260,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.68656325340271,0.5487141013145447,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8698975443840027,0.4025114476680755,0.3825331032276153,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8429355025291443,0.3646625876426697,0.2565671801567077,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8251710534095764,0.3404021561145782,0.324486494064331,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7234610915184021,0.2258952409029007,1.028911590576172,285.0129089355469,284.95001220703125,301.2832336425781,293.9417419433594,299.1299133300781,297.3531494140625,285.01251220703125,1.0,0.5747105479240417,0.7512338757514954,0.7512338757514954,1.0,1.0,-3.051259994506836,1.3774982690811155,1.6737616062164309,0.6849684119224548,0.95119047164917,0.95119047164917,0.0,149.89952087402344,160.0,61887.13671875,0.0,2395.399169921875,1.0,279.1418762207031,283.1425170898437,296.9176025390625,300.86480712890625,293.1499938964844,293.1499938964844,278.8500061035156,33474.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032976627349854,1.0,0.0,0.0,3.698001146316528,3.6980252265930176,9.124884741140704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.7109375,0.0,1568.0869140625,1895.4371337890625,0.0,3434.303955078125,0.9144232869148254,1.0,0.0,3.0,1.0,0.0
17920320,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.68656325340271,0.5487141013145447,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8698975443840027,0.4025114476680755,0.3825331032276153,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8429355025291443,0.3646625876426697,0.2565671801567077,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8251710534095764,0.3404021561145782,0.324486494064331,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7234610915184021,0.2258952409029007,1.028911590576172,285.0129089355469,284.95001220703125,301.2832336425781,293.9417419433594,299.1299133300781,297.3531494140625,285.01251220703125,1.0,0.5747105479240417,0.7512338757514954,0.7512338757514954,1.0,1.0,-3.051259994506836,1.3774982690811155,1.6737616062164309,0.6849684119224548,0.95119047164917,0.95119047164917,0.0,149.89952087402344,160.0,61887.13671875,0.0,2395.399169921875,1.0,279.1418762207031,283.1425170898437,296.9176025390625,300.86480712890625,293.1499938964844,293.1499938964844,278.8500061035156,33474.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032976627349854,1.0,0.0,0.0,3.698001146316528,3.6980252265930176,9.124884741140704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.7109375,0.0,1568.0869140625,1895.4371337890625,0.0,3434.303955078125,0.9144232869148254,1.0,0.0,3.0,1.0,0.0
17920380,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6874824166297913,0.5545903444290161,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8689407110214233,0.4052222669124603,0.3853629827499389,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8409852385520935,0.365568071603775,0.2574226260185241,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8236451148986816,0.341748833656311,0.3260158598423004,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.721663773059845,0.226289689540863,1.031676173210144,284.9159545898437,284.95001220703125,301.3284606933594,293.9410705566406,299.1415710449219,297.3385314941406,284.9178771972656,1.0,0.5784093141555786,0.7480140924453735,0.7480140924453735,1.0,1.0,-3.0679194927215576,1.384432673454285,1.683486819267273,0.6881674528121948,0.8696696758270264,0.8696696758270264,0.0,152.4886016845703,163.0,62785.109375,0.0,2439.89453125,1.0,278.8572998046875,283.02264404296875,296.96368408203125,301.0399780273437,293.1499938964844,293.1499938964844,279.1499938964844,38197.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91157329082489,1.0,0.0,0.0,3.6015782356262207,3.601602077484131,8.655237593302445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.779296875,0.0,1496.18798828125,1895.4371337890625,0.0,3511.198974609375,0.8965871334075928,1.0,0.0,3.0,1.0,0.0
17920440,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.6874824166297913,0.5545903444290161,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8689407110214233,0.4052222669124603,0.3853629827499389,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8409852385520935,0.365568071603775,0.2574226260185241,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8236451148986816,0.341748833656311,0.3260158598423004,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.721663773059845,0.226289689540863,1.031676173210144,284.9159545898437,284.95001220703125,301.3284606933594,293.9410705566406,299.1415710449219,297.3385314941406,284.9178771972656,1.0,0.5784093141555786,0.7480140924453735,0.7480140924453735,1.0,1.0,-3.0679194927215576,1.384432673454285,1.683486819267273,0.6881674528121948,0.8696696758270264,0.8696696758270264,0.0,152.4886016845703,163.0,62785.109375,0.0,2439.89453125,1.0,278.8572998046875,283.02264404296875,296.96368408203125,301.0399780273437,293.1499938964844,293.1499938964844,279.1499938964844,38197.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91157329082489,1.0,0.0,0.0,3.6015782356262207,3.601602077484131,8.655237593302445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.779296875,0.0,1496.18798828125,1895.4371337890625,0.0,3511.198974609375,0.8965871334075928,1.0,0.0,3.0,1.0,0.0
17920500,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.6882877349853516,0.5577529072761536,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8683280348777771,0.4068345725536346,0.3867452144622803,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8398811221122742,0.3662827908992767,0.2578141093254089,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8227522969245911,0.3426242470741272,0.3267355561256408,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7206295132637024,0.2266055941581726,1.0328298807144165,285.0360107421875,284.95001220703125,301.3502197265625,293.9400939941406,299.1492004394531,297.3351745605469,285.03875732421875,1.0,0.5802861452102661,0.746404230594635,0.746404230594635,1.0,1.0,-3.076103448867798,1.3878228664398191,1.688280701637268,0.6896790862083435,0.9580124020576476,0.9580124020576476,0.0,153.8583221435547,163.0,62185.421875,0.0,2462.430908203125,1.0,279.1011962890625,283.1532592773437,296.91461181640625,300.84136962890625,293.1499938964844,293.1499938964844,279.1499938964844,33576.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063936471939088,1.0,0.0,0.0,3.662246227264404,3.6622700691223145,8.949285756898462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.501953125,0.0,1528.6436767578125,1895.4371337890625,0.0,3463.10595703125,0.9080724120140076,1.0,0.0,3.0,1.0,0.0
17920560,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9990000128746032,0.6892250180244446,0.560430109500885,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8681674003601074,0.4085604250431061,0.3883869349956512,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8392252326011658,0.3671200275421142,0.2584094405174255,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8222598433494568,0.3436001241207123,0.3276742100715637,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7199520468711853,0.2270024120807647,1.0346949100494385,285.0246887207031,284.95001220703125,301.3714294433594,293.9386901855469,299.1576232910156,297.3338317871094,285.0230712890625,1.0,0.5822382569313049,0.7447075247764587,0.7447075247764587,1.0,1.0,-3.085380792617798,1.3916946649551392,1.6936861276626587,0.6914440393447876,0.9782720804214478,0.9782720804214478,0.0,155.11843872070312,151.0,62516.7578125,0.0,2486.56884765625,1.0,279.1427917480469,283.1370849609375,296.9252014160156,300.9130249023437,293.1499938964844,293.1499938964844,278.8500061035156,32690.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054118394851683,1.0,0.0,0.0,3.7431528568267822,3.7431771755218506,9.349070069220032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.3642578125,0.0,1613.90478515625,1895.4371337890625,0.0,3453.975830078125,0.923803687095642,1.0,0.0,3.0,1.0,0.0
17920620,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.690341591835022,0.5552441477775574,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8727826476097107,0.4110624194145202,0.3909140527248382,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8423033952713013,0.3677669763565063,0.2590062618255615,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8255825042724609,0.3447138369083404,0.3288750648498535,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7223530411720276,0.2272055596113205,1.036049485206604,284.8986511230469,284.95001220703125,301.4119873046875,293.9344787597656,299.16754150390625,297.3212890625,284.9004211425781,1.0,0.5808848142623901,0.7413140535354614,0.7413140535354614,1.0,1.0,-3.086003303527832,1.3907887935638428,1.6952143907546997,0.6907082200050354,0.8749775886535645,0.8749775886535645,0.0,153.44374084472656,154.0,63230.390625,0.0,2478.91455078125,1.0,278.8569030761719,282.9945678710937,296.9620361328125,301.0765380859375,293.1499938964844,293.1499938964844,279.1499938964844,38420.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914769172668457,1.0,0.0,0.0,3.6509158611297607,3.650940418243408,8.893997005543497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.546875,0.0,1552.304443359375,1895.4371337890625,0.0,3540.80908203125,0.907442271709442,1.0,0.0,3.0,1.0,0.0
17920680,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.690341591835022,0.5552441477775574,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8727826476097107,0.4110624194145202,0.3909140527248382,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8423033952713013,0.3677669763565063,0.2590062618255615,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8255825042724609,0.3447138369083404,0.3288750648498535,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7223530411720276,0.2272055596113205,1.036049485206604,284.8986511230469,284.95001220703125,301.4119873046875,293.9344787597656,299.16754150390625,297.3212890625,284.9004211425781,1.0,0.5808848142623901,0.7413140535354614,0.7413140535354614,1.0,1.0,-3.086003303527832,1.3907887935638428,1.6952143907546997,0.6907082200050354,0.8749775886535645,0.8749775886535645,0.0,153.44374084472656,154.0,63230.390625,0.0,2478.91455078125,1.0,278.8569030761719,282.9945678710937,296.9620361328125,301.0765380859375,293.1499938964844,293.1499938964844,279.1499938964844,38420.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914769172668457,1.0,0.0,0.0,3.6509158611297607,3.650940418243408,8.893997005543497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.546875,0.0,1552.304443359375,1895.4371337890625,0.0,3540.80908203125,0.907442271709442,1.0,0.0,3.0,1.0,0.0
17920740,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6923596262931824,0.5537281036376953,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8745577931404114,0.4126734137535095,0.3922001719474792,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8433194160461426,0.3684186339378357,0.2592836320400238,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8267379403114319,0.3455381989479065,0.3294568657875061,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7230802178382874,0.2274685651063919,1.0365588665008545,285.0228881835937,284.95001220703125,301.4320983886719,293.9315490722656,299.17779541015625,297.3246765136719,285.0248413085937,1.0,0.5810310244560242,0.7395495176315308,0.7395495176315308,1.0,1.0,-3.0873565673828125,1.3908557891845703,1.6965006589889526,0.6902708411216736,0.9616854786872864,0.9616854786872864,0.0,152.98919677734375,154.0,62447.1875,0.0,2479.09619140625,1.0,279.10565185546875,283.131591796875,296.90545654296875,300.8585510253906,293.1499938964844,293.1499938964844,279.1499938964844,33911.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091768860816956,1.0,0.0,0.0,3.70257568359375,3.7026000022888175,9.147474315795988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.96875,0.0,1576.6026611328125,1895.4371337890625,0.0,3488.963134765625,0.9172173738479614,1.0,0.0,3.0,1.0,0.0
17920800,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.694430947303772,0.5528326034545898,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8761618733406067,0.4142988920211792,0.3936922252178192,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8442623019218445,0.3691683113574981,0.2597768604755401,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8277748227119446,0.3464220762252807,0.3302541673183441,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7237435579299927,0.22781603038311,1.037936091423035,285.0106201171875,284.95001220703125,301.45001220703125,293.9283447265625,299.188232421875,297.33013916015625,285.009033203125,1.0,0.581504225730896,0.7379206418991089,0.7379206418991089,1.0,1.0,-3.0912773609161377,1.392159342765808,1.6991180181503296,0.6906449794769287,0.9757035970687866,0.9757035970687866,0.0,152.85105895996094,157.0,62632.7890625,0.0,2485.800048828125,1.0,279.14324951171875,283.1166687011719,296.9118347167969,300.9141845703125,293.1499938964844,293.1499938964844,278.8500061035156,33220.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078771471977234,1.0,0.0,0.0,3.769496202468872,3.76952075958252,9.481125289312332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.6474609375,0.0,1648.743408203125,1895.4371337890625,0.0,3476.892333984375,0.9299986362457277,1.0,0.0,3.0,1.0,0.0
17920860,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.6965808868408203,0.5541455745697021,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8774240016937256,0.4168412983417511,0.3963064551353454,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8442785143852234,0.3698160946369171,0.2604095339775085,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8281320333480835,0.3475276231765747,0.3314987421035766,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7235862612724304,0.228046104311943,1.0396740436553955,284.9003295898437,284.95001220703125,301.4852294921875,293.9201965332031,299.1994934082031,297.323974609375,284.9026184082031,1.0,0.5832011103630066,0.7347556352615356,0.7347556352615356,1.0,1.0,-3.1003453731536865,1.3953357934951782,1.7050095796585083,0.6917933225631714,0.8779635429382324,0.8779635429382324,0.0,153.64930725097656,160.0,63385.64453125,0.0,2507.263916015625,1.0,278.8568115234375,282.9878845214844,296.9439392089844,301.0649108886719,293.1499938964844,293.1499938964844,279.1499938964844,38544.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163286089897156,1.0,0.0,0.0,3.665282726287842,3.665307521820069,8.964132689470716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.013671875,0.0,1569.3526611328125,1895.4371337890625,0.0,3555.239013671875,0.910873293876648,1.0,0.0,3.0,1.0,0.0
17920920,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.6965808868408203,0.5541455745697021,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8774240016937256,0.4168412983417511,0.3963064551353454,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8442785143852234,0.3698160946369171,0.2604095339775085,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8281320333480835,0.3475276231765747,0.3314987421035766,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7235862612724304,0.228046104311943,1.0396740436553955,284.9003295898437,284.95001220703125,301.4852294921875,293.9201965332031,299.1994934082031,297.323974609375,284.9026184082031,1.0,0.5832011103630066,0.7347556352615356,0.7347556352615356,1.0,1.0,-3.1003453731536865,1.3953357934951782,1.7050095796585083,0.6917933225631714,0.8779635429382324,0.8779635429382324,0.0,153.64930725097656,160.0,63385.64453125,0.0,2507.263916015625,1.0,278.8568115234375,282.9878845214844,296.9439392089844,301.0649108886719,293.1499938964844,293.1499938964844,279.1499938964844,38544.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163286089897156,1.0,0.0,0.0,3.665282726287842,3.665307521820069,8.964132689470716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.013671875,0.0,1569.3526611328125,1895.4371337890625,0.0,3555.239013671875,0.910873293876648,1.0,0.0,3.0,1.0,0.0
17920980,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6994719505310059,0.5567811131477356,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8781894445419312,0.4201403856277466,0.3992155790328979,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8438672423362732,0.3712354004383087,0.2612471282482147,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8280401825904846,0.3492418527603149,0.3329564332962036,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7230189442634583,0.228669062256813,1.0419906377792358,285.0180358886719,284.95001220703125,301.51763916015625,293.91015625,299.2145690917969,297.32684326171875,285.0165100097656,1.0,0.5856345295906067,0.7315905690193176,0.7315905690193176,1.0,1.0,-3.1125497817993164,1.399978756904602,1.712571144104004,0.6936494708061218,0.9859325885772704,0.9859325885772704,0.0,155.01063537597656,163.0,62906.9921875,0.0,2537.857421875,1.0,279.14337158203125,283.1132507324219,296.8945617675781,300.912109375,293.1499938964844,293.1499938964844,278.8500061035156,33106.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096599221229552,1.0,0.0,0.0,3.7893824577331534,3.78940749168396,9.581426638760604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.0712890625,0.0,1671.36328125,1895.4371337890625,0.0,3493.447509765625,0.9344398379325868,1.0,0.0,3.0,1.0,0.0
17921040,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6994719505310059,0.5567811131477356,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8781894445419312,0.4201403856277466,0.3992155790328979,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8438672423362732,0.3712354004383087,0.2612471282482147,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8280401825904846,0.3492418527603149,0.3329564332962036,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7230189442634583,0.228669062256813,1.0419906377792358,285.0180358886719,284.95001220703125,301.51763916015625,293.91015625,299.2145690917969,297.32684326171875,285.0165100097656,1.0,0.5856345295906067,0.7315905690193176,0.7315905690193176,1.0,1.0,-3.1125497817993164,1.399978756904602,1.712571144104004,0.6936494708061218,0.9859325885772704,0.9859325885772704,0.0,155.01063537597656,163.0,62906.9921875,0.0,2537.857421875,1.0,279.14337158203125,283.1132507324219,296.8945617675781,300.912109375,293.1499938964844,293.1499938964844,278.8500061035156,33106.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096599221229552,1.0,0.0,0.0,3.7893824577331534,3.78940749168396,9.581426638760604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.0712890625,0.0,1671.36328125,1895.4371337890625,0.0,3493.447509765625,0.9344398379325868,1.0,0.0,3.0,1.0,0.0
17921100,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.7000815868377686,0.5585837960243225,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8783419132232666,0.4214907884597778,0.4007129371166229,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8434649109840393,0.3716302812099457,0.2616995573043823,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8278024792671204,0.3498486280441284,0.3337257504463196,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7225858569145203,0.228825643658638,1.0433577299118042,284.87994384765625,284.95001220703125,301.53289794921875,293.90447998046875,299.2182006835937,297.3221130371094,284.8760070800781,1.0,0.5870825052261353,0.730008065700531,0.730008065700531,1.0,1.0,-3.11963152885437,1.4027397632598877,1.7168916463851929,0.6948630213737488,0.8945756554603577,0.8945756554603577,0.0,155.8975830078125,163.0,63967.0546875,0.0,2556.22021484375,1.0,278.8945007324219,282.9544982910156,296.9421081542969,301.13824462890625,293.1499938964844,293.1499938964844,278.8500061035156,36743.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163215160369872,1.0,0.0,0.0,3.773005962371826,3.773031234741211,9.498789381723328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.041015625,0.0,1680.1221923828125,1895.4371337890625,0.0,3555.173095703125,0.9314289689064026,1.0,0.0,3.0,1.0,0.0
17921160,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.7001850008964539,0.561378538608551,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8777256011962891,0.422675609588623,0.4018861055374145,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8423301577568054,0.3718377351760864,0.2618941366672516,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8268954157829285,0.3502974510192871,0.3342136144638061,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7215555906295776,0.2288543879985809,1.0438042879104614,284.9008178710937,284.95001220703125,301.5474853515625,293.8984069824219,299.21942138671875,297.31353759765625,284.9032287597656,1.0,0.5885691046714783,0.7283390164375305,0.7283390164375305,1.0,1.0,-3.125760078430176,1.4050065279006958,1.7207536697387695,0.6957909464836121,0.8868170380592346,0.8868170380592346,0.0,157.077880859375,166.0,63794.0625,0.0,2574.37548828125,1.0,278.8567810058594,282.9765319824219,296.9252014160156,301.0715026855469,293.1499938964844,293.1499938964844,279.1499938964844,38312.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187279939651488,1.0,0.0,0.0,3.698864698410034,3.6988894939422607,9.1291462922527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.12890625,0.0,1605.7525634765625,1895.4371337890625,0.0,3577.414794921875,0.91809743642807,1.0,0.0,3.0,1.0,0.0
17921220,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.7017440795898438,0.5663083791732788,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8772744536399841,0.4259569942951202,0.4048014879226684,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.840829074382782,0.3731959760189056,0.2627071142196655,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8257413506507874,0.3519472181797027,0.3356362283229828,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7200408577919006,0.2294086366891861,1.0459563732147217,285.0226135253906,284.95001220703125,301.574951171875,293.88507080078125,299.2288513183594,297.310546875,285.0211486816406,1.0,0.5918086767196655,0.7250009179115295,0.7250009179115295,1.0,1.0,-3.140462875366211,1.4106731414794922,1.7297896146774292,0.6981621980667114,0.9993554949760436,0.9993554949760436,0.0,159.3289337158203,169.0,63324.796875,0.0,2615.089599609375,1.0,279.14361572265625,283.1059265136719,296.8719482421875,300.9162902832031,293.1499938964844,293.1499938964844,278.8500061035156,33079.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125829935073853,1.0,0.0,0.0,3.8218257427215576,3.8218507766723633,9.746192972670542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.693359375,0.0,1709.9903564453125,1895.4371337890625,0.0,3520.559326171875,0.9417729377746582,1.0,0.0,3.0,1.0,0.0
17921280,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.7017440795898438,0.5663083791732788,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8772744536399841,0.4259569942951202,0.4048014879226684,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.840829074382782,0.3731959760189056,0.2627071142196655,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8257413506507874,0.3519472181797027,0.3356362283229828,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7200408577919006,0.2294086366891861,1.0459563732147217,285.0226135253906,284.95001220703125,301.574951171875,293.88507080078125,299.2288513183594,297.310546875,285.0211486816406,1.0,0.5918086767196655,0.7250009179115295,0.7250009179115295,1.0,1.0,-3.140462875366211,1.4106731414794922,1.7297896146774292,0.6981621980667114,0.9993554949760436,0.9993554949760436,0.0,159.3289337158203,169.0,63324.796875,0.0,2615.089599609375,1.0,279.14361572265625,283.1059265136719,296.8719482421875,300.9162902832031,293.1499938964844,293.1499938964844,278.8500061035156,33079.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125829935073853,1.0,0.0,0.0,3.8218257427215576,3.8218507766723633,9.746192972670542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.693359375,0.0,1709.9903564453125,1895.4371337890625,0.0,3520.559326171875,0.9417729377746582,1.0,0.0,3.0,1.0,0.0
17921340,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.7011951208114624,0.5724329352378845,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8760291934013367,0.4284506142139435,0.4074680805206299,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.838607132434845,0.3737214207649231,0.2633258998394012,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8239083290100098,0.3529225587844848,0.3368502259254455,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7179340720176697,0.2295159846544265,1.0475530624389648,284.8982238769531,284.95001220703125,301.60015869140625,293.870361328125,299.2293701171875,297.2934265136719,284.900634765625,1.0,0.5952561497688293,0.7216628789901733,0.7216628789901733,1.0,1.0,-3.1551589965820312,1.416267156600952,1.7388919591903689,0.7005805969238281,0.8964610695838928,0.8964610695838928,0.0,162.00852966308594,157.0,64293.41796875,0.0,2658.439453125,1.0,278.8561096191406,282.96160888671875,296.8993225097656,301.0772399902344,293.1499938964844,293.1499938964844,279.1499938964844,38224.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220436215400696,1.0,0.0,0.0,3.740591049194336,3.7406163215637207,9.336277457805408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.5498046875,0.0,1653.369140625,1895.4371337890625,0.0,3608.00634765625,0.92718505859375,1.0,0.0,3.0,1.0,0.0
17921400,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.7011951208114624,0.5724329352378845,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8760291934013367,0.4284506142139435,0.4074680805206299,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.838607132434845,0.3737214207649231,0.2633258998394012,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8239083290100098,0.3529225587844848,0.3368502259254455,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7179340720176697,0.2295159846544265,1.0475530624389648,284.8982238769531,284.95001220703125,301.60015869140625,293.870361328125,299.2293701171875,297.2934265136719,284.900634765625,1.0,0.5952561497688293,0.7216628789901733,0.7216628789901733,1.0,1.0,-3.1551589965820312,1.416267156600952,1.7388919591903689,0.7005805969238281,0.8964610695838928,0.8964610695838928,0.0,162.00852966308594,157.0,64293.41796875,0.0,2658.439453125,1.0,278.8561096191406,282.96160888671875,296.8993225097656,301.0772399902344,293.1499938964844,293.1499938964844,279.1499938964844,38224.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220436215400696,1.0,0.0,0.0,3.740591049194336,3.7406163215637207,9.336277457805408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.5498046875,0.0,1653.369140625,1895.4371337890625,0.0,3608.00634765625,0.92718505859375,1.0,0.0,3.0,1.0,0.0
17921460,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7030126452445984,0.5664331912994385,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.881147563457489,0.4316536486148834,0.4101713299751282,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8420299291610718,0.3749617040157318,0.2639546692371368,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8275034427642822,0.354451984167099,0.3380218744277954,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7205517888069153,0.2299578040838241,1.0485438108444214,285.0140686035156,284.95001220703125,301.6233215332031,293.8544006347656,299.2375793457031,297.2930908203125,285.01202392578125,1.0,0.5935893654823303,0.7181826233863831,0.7181826233863831,1.0,1.0,-3.1545732021331787,1.41447651386261,1.7400965690612793,0.6992320418357849,1.0,1.0,0.0,159.97422790527344,160.0,63541.3515625,0.0,2646.320556640625,1.0,279.14385986328125,283.08953857421875,296.8408203125,300.9063415527344,293.1499938964844,293.1499938964844,278.8500061035156,33420.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158716797828674,1.0,0.0,0.0,3.851507663726807,3.8515334129333496,9.89816840046842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.4384765625,0.0,1748.7586669921875,1895.4371337890625,0.0,3551.011962890625,0.9486474990844728,1.0,0.0,3.0,1.0,0.0
17921520,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7030126452445984,0.5664331912994385,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.881147563457489,0.4316536486148834,0.4101713299751282,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8420299291610718,0.3749617040157318,0.2639546692371368,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8275034427642822,0.354451984167099,0.3380218744277954,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7205517888069153,0.2299578040838241,1.0485438108444214,285.0140686035156,284.95001220703125,301.6233215332031,293.8544006347656,299.2375793457031,297.2930908203125,285.01202392578125,1.0,0.5935893654823303,0.7181826233863831,0.7181826233863831,1.0,1.0,-3.1545732021331787,1.41447651386261,1.7400965690612793,0.6992320418357849,1.0,1.0,0.0,159.97422790527344,160.0,63541.3515625,0.0,2646.320556640625,1.0,279.14385986328125,283.08953857421875,296.8408203125,300.9063415527344,293.1499938964844,293.1499938964844,278.8500061035156,33420.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158716797828674,1.0,0.0,0.0,3.851507663726807,3.8515334129333496,9.89816840046842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.4384765625,0.0,1748.7586669921875,1895.4371337890625,0.0,3551.011962890625,0.9486474990844728,1.0,0.0,3.0,1.0,0.0
17921580,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.7048878073692322,0.5644647479057312,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8840151429176331,0.4340862035751343,0.4126577377319336,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8434386849403381,0.3754207491874695,0.2644289135932922,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8291711211204529,0.3553558886051178,0.3390378952026367,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7215003371238708,0.2300122380256652,1.049286127090454,284.88970947265625,284.95001220703125,301.6446533203125,293.8373718261719,299.24249267578125,297.28826904296875,284.8918762207031,1.0,0.5939767956733704,0.7147023677825928,0.7147023677825928,1.0,1.0,-3.1578686237335205,1.414540410041809,1.743328332901001,0.6984905004501343,0.8913509845733643,0.8913509845733643,0.0,159.4462432861328,163.0,64201.6484375,0.0,2650.012451171875,1.0,278.8568725585937,282.9494323730469,296.8604431152344,301.0376281738281,293.1499938964844,293.1499938964844,279.1499938964844,38750.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924194633960724,1.0,0.0,0.0,3.746947765350342,3.7469732761383057,9.368035875922942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1171875,0.0,1664.854736328125,1895.4371337890625,0.0,3627.8173828125,0.9290135502815248,1.0,0.0,3.0,1.0,0.0
17921640,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.7048878073692322,0.5644647479057312,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8840151429176331,0.4340862035751343,0.4126577377319336,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8434386849403381,0.3754207491874695,0.2644289135932922,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8291711211204529,0.3553558886051178,0.3390378952026367,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7215003371238708,0.2300122380256652,1.049286127090454,284.88970947265625,284.95001220703125,301.6446533203125,293.8373718261719,299.24249267578125,297.28826904296875,284.8918762207031,1.0,0.5939767956733704,0.7147023677825928,0.7147023677825928,1.0,1.0,-3.1578686237335205,1.414540410041809,1.743328332901001,0.6984905004501343,0.8913509845733643,0.8913509845733643,0.0,159.4462432861328,163.0,64201.6484375,0.0,2650.012451171875,1.0,278.8568725585937,282.9494323730469,296.8604431152344,301.0376281738281,293.1499938964844,293.1499938964844,279.1499938964844,38750.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924194633960724,1.0,0.0,0.0,3.746947765350342,3.7469732761383057,9.368035875922942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.1171875,0.0,1664.854736328125,1895.4371337890625,0.0,3627.8173828125,0.9290135502815248,1.0,0.0,3.0,1.0,0.0
17921700,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.7062370181083679,0.5648207664489746,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8847325444221497,0.4356316030025482,0.4138995110988617,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8435044884681702,0.3759836554527282,0.2646607458591461,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8293890357017517,0.3560718297958374,0.3395388126373291,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7214241623878479,0.2301995903253555,1.0495942831039429,285.0211181640625,284.95001220703125,301.6546936035156,293.8284912109375,299.2469177246094,297.289794921875,285.02423095703125,1.0,0.5945702791213989,0.7129622101783752,0.7129622101783752,1.0,1.0,-3.161036729812622,1.4152709245681765,1.7457656860351562,0.6984948515892029,0.9806013107299804,0.9806013107299804,0.0,159.69537353515625,163.0,63337.921875,0.0,2657.638916015625,1.0,279.1044006347656,283.0946960449219,296.8006286621094,300.8099670410156,293.1499938964844,293.1499938964844,279.1499938964844,34442.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918621063232422,1.0,0.0,0.0,3.786839008331299,3.786864042282105,9.56856865741429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.0732421875,0.0,1678.7149658203125,1895.4371337890625,0.0,3576.42724609375,0.9365770220756532,1.0,0.0,3.0,1.0,0.0
17921760,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.7077560424804688,0.5650729537010193,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8857482075691223,0.4373438060283661,0.4154762029647827,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8438794612884521,0.3767262995243072,0.2651498913764953,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8298680186271667,0.3569375872611999,0.3403223156929016,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7215879559516907,0.2305043637752533,1.05082368850708,285.0159912109375,284.95001220703125,301.664306640625,293.81939697265625,299.25250244140625,297.2935791015625,285.0146789550781,1.0,0.5954543352127075,0.711372435092926,0.711372435092926,1.0,1.0,-3.166240692138672,1.4170125722885132,1.7492282390594482,0.6990739703178406,1.0,1.0,0.0,159.99539184570312,166.0,63501.0859375,0.0,2669.599853515625,1.0,279.14373779296875,283.0862731933594,296.8016357421875,300.8603820800781,293.1499938964844,293.1499938964844,278.8500061035156,33510.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171151518821716,1.0,0.0,0.0,3.8513646125793457,3.8513903617858887,9.897432846628362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.6484375,0.0,1749.2908935546875,1895.4371337890625,0.0,3562.51171875,0.948801338672638,1.0,0.0,3.0,1.0,0.0
17921820,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.7083554267883301,0.568240761756897,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8859497308731079,0.4398213326931,0.4180833101272583,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8429539799690247,0.3772269785404205,0.2657157778739929,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8292790651321411,0.357869803905487,0.3414489328861236,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7205883860588074,0.230581909418106,1.0520598888397217,284.8957214355469,284.95001220703125,301.6824951171875,293.8006896972656,299.25347900390625,297.28375244140625,284.8978271484375,1.0,0.5977059602737427,0.7081928253173828,0.7081928253173828,1.0,1.0,-3.1767072677612305,1.4204833507537842,1.7562240362167358,0.700283408164978,0.8968876600265503,0.8968876600265503,0.0,161.49867248535156,169.0,64341.35546875,0.0,2698.63330078125,1.0,278.8568420410156,282.94683837890625,296.8247375488281,301.0067749023437,293.1499938964844,293.1499938964844,279.1499938964844,38476.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256447553634644,1.0,0.0,0.0,3.7576308250427246,3.757656335830689,9.421531217412848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4541015625,0.0,1675.3155517578125,1895.4371337890625,0.0,3641.157470703125,0.931223452091217,1.0,0.0,3.0,1.0,0.0
17921880,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.7083554267883301,0.568240761756897,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8859497308731079,0.4398213326931,0.4180833101272583,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8429539799690247,0.3772269785404205,0.2657157778739929,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8292790651321411,0.357869803905487,0.3414489328861236,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7205883860588074,0.230581909418106,1.0520598888397217,284.8957214355469,284.95001220703125,301.6824951171875,293.8006896972656,299.25347900390625,297.28375244140625,284.8978271484375,1.0,0.5977059602737427,0.7081928253173828,0.7081928253173828,1.0,1.0,-3.1767072677612305,1.4204833507537842,1.7562240362167358,0.700283408164978,0.8968876600265503,0.8968876600265503,0.0,161.49867248535156,169.0,64341.35546875,0.0,2698.63330078125,1.0,278.8568420410156,282.94683837890625,296.8247375488281,301.0067749023437,293.1499938964844,293.1499938964844,279.1499938964844,38476.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256447553634644,1.0,0.0,0.0,3.7576308250427246,3.757656335830689,9.421531217412848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.4541015625,0.0,1675.3155517578125,1895.4371337890625,0.0,3641.157470703125,0.931223452091217,1.0,0.0,3.0,1.0,0.0
17921940,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.7091180086135864,0.5707733631134033,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8857465386390686,0.4417304396629333,0.4196651577949524,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8421066403388977,0.377940833568573,0.2660537362098694,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8286368250846863,0.3587556183338165,0.3421163856983185,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7197121381759644,0.2308234721422195,1.0526801347732544,285.0329284667969,284.95001220703125,301.6927795410156,293.7891845703125,299.2565002441406,297.2826232910156,285.0332336425781,1.0,0.5992769598960876,0.7062850594520569,0.7062850594520569,1.0,1.0,-3.18360447883606,1.422848343849182,1.7607561349868774,0.7010629177093506,0.9973387122154236,0.9973387122154236,0.0,162.63888549804688,169.0,63571.61328125,0.0,2718.677490234375,1.0,279.1192626953125,283.0953063964844,296.76226806640625,300.7926330566406,293.1499938964844,293.1499938964844,279.1499938964844,33710.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197188019752502,1.0,0.0,0.0,3.8190255165100098,3.8190507888793945,9.73191731645784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.2314453125,0.0,1711.5511474609375,1895.4371337890625,0.0,3586.56298828125,0.9426938891410828,1.0,0.0,3.0,1.0,0.0
17922000,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9990000128746032,0.7096985578536987,0.5721672177314758,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8859442472457886,0.4430984258651733,0.4209645688533783,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8418678045272827,0.3785188794136047,0.2664644122123718,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8284962773323059,0.35943204164505,0.3427645564079284,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.719387948513031,0.231054812669754,1.0537490844726562,285.0252685546875,284.95001220703125,301.6993713378906,293.7814025878906,299.2590637207031,297.2831420898437,285.0243530273437,1.0,0.600450873374939,0.7050132155418396,0.7050132155418396,1.0,1.0,-3.189399719238281,1.4249775409698486,1.7644221782684326,0.701881468296051,1.0,1.0,0.0,163.3522491455078,172.0,63710.25390625,0.0,2734.246337890625,1.0,279.1439514160156,283.0867919921875,296.7662658691406,300.8371887207031,293.1499938964844,293.1499938964844,278.8500061035156,33595.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919143795967102,1.0,0.0,0.0,3.8631186485290527,3.863144397735596,9.957936981663806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.615234375,0.0,1764.4122314453125,1895.4371337890625,0.0,3581.254638671875,0.951322853565216,1.0,0.0,3.0,1.0,0.0
