time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922060,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.7085898518562317,0.5775544047355652,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8850017786026001,0.4455663561820984,0.4236075580120086,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8399471640586853,0.3789765536785126,0.2670337259769439,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8269301652908325,0.3603176176548004,0.3438903391361236,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7175320982933044,0.2311230301856994,1.0550763607025146,284.8981018066406,284.95001220703125,301.71514892578125,293.7616271972656,299.256591796875,297.2694396972656,284.8999938964844,1.0,0.6035431027412415,0.7015621662139893,0.7015621662139893,1.0,1.0,-3.2026922702789307,1.4295514822006226,1.773140788078308,0.7035455107688904,0.9064921736717224,0.9064921736717224,0.0,165.74847412109375,160.0,64727.5078125,0.0,2774.29931640625,1.0,278.8568115234375,282.93896484375,296.78887939453125,300.9933166503906,293.1499938964844,293.1499938964844,278.54998779296875,38116.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282772541046144,1.0,0.0,0.0,3.787529945373535,3.787555694580078,9.572061117069095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.880859375,0.0,1708.059814453125,1895.4371337890625,0.0,3665.34033203125,0.9375323057174684,1.0,0.0,3.0,1.0,0.0
17922120,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,0.7085898518562317,0.5775544047355652,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8850017786026001,0.4455663561820984,0.4236075580120086,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8399471640586853,0.3789765536785126,0.2670337259769439,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8269301652908325,0.3603176176548004,0.3438903391361236,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7175320982933044,0.2311230301856994,1.0550763607025146,284.8981018066406,284.95001220703125,301.71514892578125,293.7616271972656,299.256591796875,297.2694396972656,284.8999938964844,1.0,0.6035431027412415,0.7015621662139893,0.7015621662139893,1.0,1.0,-3.2026922702789307,1.4295514822006226,1.773140788078308,0.7035455107688904,0.9064921736717224,0.9064921736717224,0.0,165.74847412109375,160.0,64727.5078125,0.0,2774.29931640625,1.0,278.8568115234375,282.93896484375,296.78887939453125,300.9933166503906,293.1499938964844,293.1499938964844,278.54998779296875,38116.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282772541046144,1.0,0.0,0.0,3.787529945373535,3.787555694580078,9.572061117069095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.880859375,0.0,1708.059814453125,1895.4371337890625,0.0,3665.34033203125,0.9375323057174684,1.0,0.0,3.0,1.0,0.0
17922180,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.707546591758728,0.5723321437835693,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8892234563827515,0.4478716552257538,0.4256533980369568,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8424527049064636,0.3792316019535064,0.2671268880367279,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8296752572059631,0.3610004782676697,0.3444365561008453,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.71942538022995,0.2310125231742859,1.0542256832122805,284.88592529296875,284.95001220703125,301.7300109863281,293.7416076660156,299.25445556640625,297.2583312988281,284.8871154785156,1.0,0.6014906764030457,0.6981111168861389,0.6981111168861389,1.0,1.0,-3.1986443996429443,1.425843596458435,1.7728009223937988,0.7011002898216248,0.8360891938209534,0.8360891938209534,0.0,163.81680297851562,163.0,64657.2578125,0.0,2755.501220703125,1.0,278.557861328125,282.9057312011719,296.75457763671875,300.9756774902344,293.1499938964844,293.1499938964844,278.8500061035156,40894.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334219098091124,1.0,0.0,0.0,3.552906274795532,3.5529301166534424,8.422883297498629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.8896484375,0.0,1463.4517822265625,1895.4371337890625,0.0,3712.466064453125,0.8880467414855957,1.0,0.0,3.0,1.0,0.0
17922240,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.707546591758728,0.5723321437835693,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8892234563827515,0.4478716552257538,0.4256533980369568,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8424527049064636,0.3792316019535064,0.2671268880367279,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8296752572059631,0.3610004782676697,0.3444365561008453,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.71942538022995,0.2310125231742859,1.0542256832122805,284.88592529296875,284.95001220703125,301.7300109863281,293.7416076660156,299.25445556640625,297.2583312988281,284.8871154785156,1.0,0.6014906764030457,0.6981111168861389,0.6981111168861389,1.0,1.0,-3.1986443996429443,1.425843596458435,1.7728009223937988,0.7011002898216248,0.8360891938209534,0.8360891938209534,0.0,163.81680297851562,163.0,64657.2578125,0.0,2755.501220703125,1.0,278.557861328125,282.9057312011719,296.75457763671875,300.9756774902344,293.1499938964844,293.1499938964844,278.8500061035156,40894.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334219098091124,1.0,0.0,0.0,3.552906274795532,3.5529301166534424,8.422883297498629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.8896484375,0.0,1463.4517822265625,1895.4371337890625,0.0,3712.466064453125,0.8880467414855957,1.0,0.0,3.0,1.0,0.0
17922300,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.7088490724563599,0.5703029036521912,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8912384510040283,0.4495076537132263,0.4269527494907379,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.843652069568634,0.3798474073410034,0.2673768699169159,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8309586644172668,0.361736923456192,0.344926506280899,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.720281183719635,0.2312205582857132,1.0544490814208984,285.0078430175781,284.95001220703125,301.73712158203125,293.73150634765625,299.2582397460937,297.2615661621094,285.00885009765625,1.0,0.601378321647644,0.6963855624198914,0.6963855624198914,1.0,1.0,-3.1989083290100098,1.4250999689102173,1.773808479309082,0.7001559138298035,0.9165257811546326,0.9165257811546326,0.0,163.13226318359375,163.0,63817.91796875,0.0,2752.31982421875,1.0,278.79913330078125,283.040771484375,296.6924743652344,300.7368469238281,293.1499938964844,293.1499938964844,278.8500061035156,35034.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926620066165924,1.0,0.0,0.0,3.592067241668701,3.592090368270874,8.609584369878576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.3837890625,0.0,1462.558349609375,1895.4371337890625,0.0,3650.122314453125,0.8936660885810852,1.0,0.0,3.0,1.0,0.0
17922360,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.7104277014732361,0.5689523220062256,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.893112301826477,0.4512327015399933,0.4285560548305511,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8447709083557129,0.380562275648117,0.2678582668304443,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8321354389190674,0.3625619411468506,0.3456787467002868,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7210632562637329,0.2315088212490081,1.0555870532989502,284.9935607910156,284.95001220703125,301.7441101074219,293.721435546875,299.262939453125,297.2664794921875,284.9926147460937,1.0,0.601655900478363,0.6947466731071472,0.6947466731071472,1.0,1.0,-3.2020604610443115,1.4257174730300903,1.7763429880142212,0.7000981569290161,0.9241472482681274,0.9241472482681274,0.0,162.8094940185547,166.0,63893.3359375,0.0,2756.968994140625,1.0,278.84228515625,283.028076171875,296.694091796875,300.7803039550781,293.1499938964844,293.1499938964844,278.54998779296875,34119.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242427349090576,1.0,0.0,0.0,3.649007797241211,3.649031639099121,8.884702538125566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.8857421875,0.0,1517.9951171875,1895.4371337890625,0.0,3628.260498046875,0.9035504460334778,1.0,0.0,3.0,1.0,0.0
17922420,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.7115761637687683,0.569684624671936,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8946155309677124,0.4538518488407135,0.4312140345573425,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.84498131275177,0.3811371922492981,0.2684129476547241,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8326059579849243,0.363519012928009,0.3467527627944946,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7210178971290588,0.2316379398107528,1.0567342042922974,284.9161071777344,284.95001220703125,301.7576599121094,293.7012939453125,299.26519775390625,297.2637939453125,284.9171447753906,1.0,0.6029994487762451,0.6914689540863037,0.6914689540863037,1.0,1.0,-3.209474563598633,1.4274204969406128,1.7820539474487305,0.7003207802772522,0.849723756313324,0.849723756313324,0.0,163.3772735595703,169.0,64393.578125,0.0,2775.193603515625,1.0,278.55792236328125,282.92999267578125,296.71636962890625,300.9031677246094,293.1499938964844,293.1499938964844,278.8500061035156,38623.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308546185493468,1.0,0.0,0.0,3.520028829574585,3.520051956176758,8.267719522336847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.4873046875,0.0,1412.2489013671875,1895.4371337890625,0.0,3688.971923828125,0.8789138793945312,1.0,0.0,3.0,1.0,0.0
17922480,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.7115761637687683,0.569684624671936,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8946155309677124,0.4538518488407135,0.4312140345573425,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.84498131275177,0.3811371922492981,0.2684129476547241,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8326059579849243,0.363519012928009,0.3467527627944946,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7210178971290588,0.2316379398107528,1.0567342042922974,284.9161071777344,284.95001220703125,301.7576599121094,293.7012939453125,299.26519775390625,297.2637939453125,284.9171447753906,1.0,0.6029994487762451,0.6914689540863037,0.6914689540863037,1.0,1.0,-3.209474563598633,1.4274204969406128,1.7820539474487305,0.7003207802772522,0.849723756313324,0.849723756313324,0.0,163.3772735595703,169.0,64393.578125,0.0,2775.193603515625,1.0,278.55792236328125,282.92999267578125,296.71636962890625,300.9031677246094,293.1499938964844,293.1499938964844,278.8500061035156,38623.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308546185493468,1.0,0.0,0.0,3.520028829574585,3.520051956176758,8.267719522336847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.4873046875,0.0,1412.2489013671875,1895.4371337890625,0.0,3688.971923828125,0.8789138793945312,1.0,0.0,3.0,1.0,0.0
17922540,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7130762338638306,0.5719352960586548,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8954976201057434,0.4571366906166076,0.434161365032196,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8446649312973022,0.3823525607585907,0.2691564857959747,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325387835502625,0.3649930655956268,0.3480324447154999,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7205039262771606,0.2321045100688934,1.0585060119628906,285.0058288574219,284.95001220703125,301.7708435058594,293.68133544921875,299.27069091796875,297.26708984375,285.0048828125,1.0,0.6051521897315979,0.6881912350654602,0.6881912350654602,1.0,1.0,-3.2202823162078857,1.4306633472442627,1.7896190881729126,0.7013043761253357,0.9386452436447144,0.9386452436447144,0.0,164.60256958007812,172.0,63948.609375,0.0,2804.08056640625,1.0,278.84149169921875,283.0322265625,296.66473388671875,300.7492370605469,293.1499938964844,293.1499938964844,278.54998779296875,33232.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241124987602234,1.0,0.0,0.0,3.648303985595703,3.648327350616455,8.88127487996826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.474609375,0.0,1510.5880126953125,1895.4371337890625,0.0,3627.0615234375,0.9029337167739868,1.0,0.0,3.0,1.0,0.0
17922600,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.7130762338638306,0.5719352960586548,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8954976201057434,0.4571366906166076,0.434161365032196,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8446649312973022,0.3823525607585907,0.2691564857959747,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8325387835502625,0.3649930655956268,0.3480324447154999,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7205039262771606,0.2321045100688934,1.0585060119628906,285.0058288574219,284.95001220703125,301.7708435058594,293.68133544921875,299.27069091796875,297.26708984375,285.0048828125,1.0,0.6051521897315979,0.6881912350654602,0.6881912350654602,1.0,1.0,-3.2202823162078857,1.4306633472442627,1.7896190881729126,0.7013043761253357,0.9386452436447144,0.9386452436447144,0.0,164.60256958007812,172.0,63948.609375,0.0,2804.08056640625,1.0,278.84149169921875,283.0322265625,296.66473388671875,300.7492370605469,293.1499938964844,293.1499938964844,278.54998779296875,33232.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241124987602234,1.0,0.0,0.0,3.648303985595703,3.648327350616455,8.88127487996826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.474609375,0.0,1510.5880126953125,1895.4371337890625,0.0,3627.0615234375,0.9029337167739868,1.0,0.0,3.0,1.0,0.0
17922660,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.7121241092681885,0.5764226317405701,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8949243426322937,0.459624707698822,0.4367528557777405,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8430449366569519,0.3827557861804962,0.2696334719657898,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8312528729438782,0.3658012449741363,0.3490249216556549,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7189477682113647,0.2321449518203735,1.059538722038269,284.9142150878906,284.95001220703125,301.7838134765625,293.66168212890625,299.2691650390625,297.2582702636719,284.9154663085937,1.0,0.6078125238418579,0.6847938895225525,0.6847938895225525,1.0,1.0,-3.2318050861358643,1.434089183807373,1.7977160215377808,0.7024564743041992,0.8574193716049194,0.8574193716049194,0.0,166.6338653564453,175.0,64671.1953125,0.0,2839.06298828125,1.0,278.5577697753906,282.9193420410156,296.685302734375,300.8881225585937,293.1499938964844,293.1499938964844,278.8500061035156,38219.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324486255645752,1.0,0.0,0.0,3.543443441390991,3.5434670448303223,8.378076472581597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.3740234375,0.0,1433.9422607421875,1895.4371337890625,0.0,3703.565185546875,0.8836867809295654,1.0,0.0,3.0,1.0,0.0
17922720,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.7121241092681885,0.5764226317405701,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8949243426322937,0.459624707698822,0.4367528557777405,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8430449366569519,0.3827557861804962,0.2696334719657898,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8312528729438782,0.3658012449741363,0.3490249216556549,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7189477682113647,0.2321449518203735,1.059538722038269,284.9142150878906,284.95001220703125,301.7838134765625,293.66168212890625,299.2691650390625,297.2582702636719,284.9154663085937,1.0,0.6078125238418579,0.6847938895225525,0.6847938895225525,1.0,1.0,-3.2318050861358643,1.434089183807373,1.7977160215377808,0.7024564743041992,0.8574193716049194,0.8574193716049194,0.0,166.6338653564453,175.0,64671.1953125,0.0,2839.06298828125,1.0,278.5577697753906,282.9193420410156,296.685302734375,300.8881225585937,293.1499938964844,293.1499938964844,278.8500061035156,38219.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324486255645752,1.0,0.0,0.0,3.543443441390991,3.5434670448303223,8.378076472581597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.3740234375,0.0,1433.9422607421875,1895.4371337890625,0.0,3703.565185546875,0.8836867809295654,1.0,0.0,3.0,1.0,0.0
17922780,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7116133570671082,0.5811734795570374,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8944304585456848,0.4628400802612304,0.4396454691886902,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8415226340293884,0.3838609158992767,0.2703078389167785,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.830016016960144,0.367168515920639,0.3502199649810791,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7174014449119568,0.232534110546112,1.061084508895874,285.007568359375,284.95001220703125,301.7968139648437,293.6425476074219,299.2722473144531,297.2577819824219,285.006591796875,1.0,0.6108063459396362,0.6813966035842896,0.6813966035842896,1.0,1.0,-3.24509859085083,1.4382811784744265,1.8068172931671145,0.7039238810539246,0.9489067196846008,0.9489067196846008,0.0,168.84207153320312,163.0,64293.515625,0.0,2878.960205078125,1.0,278.8417053222656,283.0246276855469,296.6305236816406,300.73583984375,293.1499938964844,293.1499938964844,278.54998779296875,33085.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92659330368042,1.0,0.0,0.0,3.6749253273010254,3.674949169158936,9.01135990716284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.9482421875,0.0,1539.123779296875,1895.4371337890625,0.0,3649.87646484375,0.9088183641433716,1.0,0.0,3.0,1.0,0.0
17922840,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7116133570671082,0.5811734795570374,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8944304585456848,0.4628400802612304,0.4396454691886902,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8415226340293884,0.3838609158992767,0.2703078389167785,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.830016016960144,0.367168515920639,0.3502199649810791,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7174014449119568,0.232534110546112,1.061084508895874,285.007568359375,284.95001220703125,301.7968139648437,293.6425476074219,299.2722473144531,297.2577819824219,285.006591796875,1.0,0.6108063459396362,0.6813966035842896,0.6813966035842896,1.0,1.0,-3.24509859085083,1.4382811784744265,1.8068172931671145,0.7039238810539246,0.9489067196846008,0.9489067196846008,0.0,168.84207153320312,163.0,64293.515625,0.0,2878.960205078125,1.0,278.8417053222656,283.0246276855469,296.6305236816406,300.73583984375,293.1499938964844,293.1499938964844,278.54998779296875,33085.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92659330368042,1.0,0.0,0.0,3.6749253273010254,3.674949169158936,9.01135990716284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.9482421875,0.0,1539.123779296875,1895.4371337890625,0.0,3649.87646484375,0.9088183641433716,1.0,0.0,3.0,1.0,0.0
17922900,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.7107778191566467,0.5793078541755676,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.896373987197876,0.4640893638134002,0.4410115778446197,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.842657744884491,0.3840633928775787,0.2705905437469482,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8312339186668396,0.3675630688667297,0.3507462441921234,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7182462215423584,0.232542797923088,1.0615791082382202,284.87554931640625,284.95001220703125,301.8033752441406,293.6332092285156,299.2717590332031,297.2543640136719,284.87310791015625,1.0,0.6102915406227112,0.6796979308128357,0.6796979308128357,1.0,1.0,-3.2460873126983643,1.4376598596572876,1.8084274530410769,0.7034798264503479,0.8587397933006287,0.8587397933006287,0.0,168.26365661621094,163.0,65165.59765625,0.0,2877.812255859375,1.0,278.5970458984375,282.8754577636719,296.671142578125,300.9501647949219,293.1499938964844,293.1499938964844,278.54998779296875,37450.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331132173538208,1.0,0.0,0.0,3.644871473312378,3.6448957920074463,8.864571441336011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.4873046875,0.0,1538.3062744140625,1895.4371337890625,0.0,3709.6435546875,0.902897834777832,1.0,0.0,3.0,1.0,0.0
17922960,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.7103493213653564,0.5753388404846191,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8991956114768982,0.465213418006897,0.4420141279697418,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8445096611976624,0.3841280937194824,0.2706017196178436,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8331724405288696,0.3678355813026428,0.3509598672389984,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7196897268295288,0.2324512600898742,1.06099534034729,284.9033508300781,284.95001220703125,301.8099975585937,293.6240539550781,299.2709350585937,297.2506103515625,284.904541015625,1.0,0.6088078618049622,0.677956223487854,0.677956223487854,1.0,1.0,-3.2420971393585205,1.4346970319747925,1.8073999881744385,0.7016350030899048,0.856277346611023,0.856277346611023,0.0,166.74696350097656,166.0,64798.83984375,0.0,2861.08349609375,1.0,278.5577087402344,282.903564453125,296.6484680175781,300.86639404296875,293.1499938964844,293.1499938964844,278.8500061035156,38629.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351398348808287,1.0,0.0,0.0,3.562929153442383,3.562952995300293,8.470473744637275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.537109375,0.0,1457.6448974609375,1895.4371337890625,0.0,3728.16162109375,0.8881884813308716,1.0,0.0,3.0,1.0,0.0
17923020,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.7121211886405945,0.5724999308586121,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9026243686676024,0.4683769941329956,0.4447315633296966,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8463706970214844,0.3851601481437683,0.271132618188858,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8351949453353882,0.3691200017929077,0.351952850818634,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7209547162055969,0.2327771037817001,1.0616601705551147,284.9965515136719,284.95001220703125,301.82354736328125,293.6063537597656,299.2762451171875,297.2547302246094,284.99560546875,1.0,0.6089326739311218,0.6744728088378906,0.6744728088378906,1.0,1.0,-3.244563102722168,1.4336812496185305,1.810881733894348,0.7000406980514526,0.940392792224884,0.940392792224884,0.0,165.8832550048828,169.0,64120.91796875,0.0,2861.474853515625,1.0,278.8417663574219,283.0124816894531,296.5895690917969,300.68853759765625,293.1499938964844,293.1499938964844,278.54998779296875,33573.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282639026641846,1.0,0.0,0.0,3.6755175590515137,3.675541400909424,9.01426403743244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.9306640625,0.0,1543.462646484375,1895.4371337890625,0.0,3665.218017578125,0.9092675447463988,1.0,0.0,3.0,1.0,0.0
17923080,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.7121211886405945,0.5724999308586121,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9026243686676024,0.4683769941329956,0.4447315633296966,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8463706970214844,0.3851601481437683,0.271132618188858,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8351949453353882,0.3691200017929077,0.351952850818634,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7209547162055969,0.2327771037817001,1.0616601705551147,284.9965515136719,284.95001220703125,301.82354736328125,293.6063537597656,299.2762451171875,297.2547302246094,284.99560546875,1.0,0.6089326739311218,0.6744728088378906,0.6744728088378906,1.0,1.0,-3.244563102722168,1.4336812496185305,1.810881733894348,0.7000406980514526,0.940392792224884,0.940392792224884,0.0,165.8832550048828,169.0,64120.91796875,0.0,2861.474853515625,1.0,278.8417663574219,283.0124816894531,296.5895690917969,300.68853759765625,293.1499938964844,293.1499938964844,278.54998779296875,33573.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282639026641846,1.0,0.0,0.0,3.6755175590515137,3.675541400909424,9.01426403743244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.9306640625,0.0,1543.462646484375,1895.4371337890625,0.0,3665.218017578125,0.9092675447463988,1.0,0.0,3.0,1.0,0.0
17923140,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.7121661901473999,0.5728082656860352,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9037113189697266,0.4700319468975067,0.4465242326259613,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8465507626533508,0.3853747546672821,0.2714593112468719,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8355348706245422,0.3695986866950989,0.3526012003421783,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7209537029266357,0.232765182852745,1.0622272491455078,284.8800964355469,284.95001220703125,301.83306884765625,293.5948486328125,299.2767028808594,297.2516784667969,284.8847045898437,1.0,0.6097093820571899,0.6721040606498718,0.6721040606498718,1.0,1.0,-3.2489445209503174,1.4341909885406494,1.8147536516189573,0.6997025012969971,0.8486584424972534,0.8486584424972534,0.0,166.1812744140625,169.0,64725.03515625,0.0,2872.285400390625,1.0,278.57427978515625,282.88336181640625,296.6268005371094,300.86407470703125,293.1499938964844,293.1499938964844,278.54998779296875,39479.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352967739105223,1.0,0.0,0.0,3.5848991870880127,3.584923267364502,8.5752583345311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.6630859375,0.0,1487.5098876953125,1895.4371337890625,0.0,3729.59423828125,0.8924713134765625,1.0,0.0,3.0,1.0,0.0
17923200,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.7120235562324524,0.573643147945404,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9037457704544068,0.4708215296268463,0.4472240805625915,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8462010025978088,0.3854755461215973,0.2715035080909729,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8352904319763184,0.3698202073574066,0.3527846932411194,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7205989956855774,0.2327468991279602,1.062111735343933,284.9083557128906,284.95001220703125,301.837646484375,293.5895690917969,299.2768249511719,297.25,284.9096984863281,1.0,0.6101900339126587,0.6709893345832825,0.6709893345832825,1.0,1.0,-3.2509238719940186,1.434383511543274,1.816540241241455,0.6994947195053101,0.8560776710510254,0.8560776710510254,0.0,166.55157470703125,172.0,64670.0390625,0.0,2878.486328125,1.0,278.5576171875,282.90447998046875,296.6091613769531,300.8129577636719,293.1499938964844,293.1499938964844,278.8500061035156,38600.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357283115386964,1.0,0.0,0.0,3.555119752883911,3.555143356323242,8.433381708528032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.0869140625,0.0,1449.0994873046875,1895.4371337890625,0.0,3733.53271484375,0.8865818381309509,1.0,0.0,3.0,1.0,0.0
17923260,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.7124252319335938,0.5760902166366577,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9044185876846312,0.4740509986877441,0.4500894546508789,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8456656336784363,0.3865392506122589,0.272121399641037,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8349915146827698,0.3711266219615936,0.3538838922977447,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7198895812034607,0.2330999821424484,1.0633151531219482,285.00396728515625,284.95001220703125,301.8525085449219,293.57391357421875,299.2820739746094,297.25250244140625,285.0030517578125,1.0,0.6122367978096008,0.6677553057670593,0.6677553057670593,1.0,1.0,-3.260817766189575,1.4368327856063845,1.823984980583191,0.6998193264007568,0.9460439682006836,0.9460439682006836,0.0,167.81251525878906,175.0,64177.99609375,0.0,2906.294677734375,1.0,278.8417358398437,283.0131225585937,296.5574645996094,300.6548767089844,293.1499938964844,293.1499938964844,278.54998779296875,33315.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289472699165344,1.0,0.0,0.0,3.678330183029175,3.678354024887085,9.028065619531844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.109375,0.0,1544.67333984375,1895.4371337890625,0.0,3671.488037109375,0.9097543954849244,1.0,0.0,3.0,1.0,0.0
17923320,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.7124252319335938,0.5760902166366577,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9044185876846312,0.4740509986877441,0.4500894546508789,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8456656336784363,0.3865392506122589,0.272121399641037,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8349915146827698,0.3711266219615936,0.3538838922977447,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7198895812034607,0.2330999821424484,1.0633151531219482,285.00396728515625,284.95001220703125,301.8525085449219,293.57391357421875,299.2820739746094,297.25250244140625,285.0030517578125,1.0,0.6122367978096008,0.6677553057670593,0.6677553057670593,1.0,1.0,-3.260817766189575,1.4368327856063845,1.823984980583191,0.6998193264007568,0.9460439682006836,0.9460439682006836,0.0,167.81251525878906,175.0,64177.99609375,0.0,2906.294677734375,1.0,278.8417358398437,283.0131225585937,296.5574645996094,300.6548767089844,293.1499938964844,293.1499938964844,278.54998779296875,33315.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289472699165344,1.0,0.0,0.0,3.678330183029175,3.678354024887085,9.028065619531844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.109375,0.0,1544.67333984375,1895.4371337890625,0.0,3671.488037109375,0.9097543954849244,1.0,0.0,3.0,1.0,0.0
17923380,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.7104793190956116,0.5806530117988586,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9037107825279236,0.4764876067638397,0.4526387751102447,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8439344167709351,0.3868233263492584,0.2725163698196411,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8335695266723633,0.3717920184135437,0.3547435104846954,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.718220055103302,0.2330404072999954,1.063922643661499,284.910888671875,284.95001220703125,301.8682861328125,293.5594787597656,299.2825012207031,297.2458801269531,284.91229248046875,1.0,0.6147928833961487,0.664521336555481,0.664521336555481,1.0,1.0,-3.271611452102661,1.4396216869354248,1.8319897651672363,0.7003666758537292,0.8620056509971619,0.8620056509971619,0.0,169.8489532470703,163.0,64902.84375,0.0,2940.488525390625,1.0,278.5575256347656,282.89862060546875,296.5821228027344,300.7973022460937,293.1499938964844,293.1499938964844,278.8500061035156,38310.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370654225349426,1.0,0.0,0.0,3.572617053985596,3.5726406574249268,8.516599336871877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.7412109375,0.0,1465.6890869140625,1895.4371337890625,0.0,3745.7275390625,0.890197217464447,1.0,0.0,3.0,1.0,0.0
17923440,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.7104793190956116,0.5806530117988586,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9037107825279236,0.4764876067638397,0.4526387751102447,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8439344167709351,0.3868233263492584,0.2725163698196411,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8335695266723633,0.3717920184135437,0.3547435104846954,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.718220055103302,0.2330404072999954,1.063922643661499,284.910888671875,284.95001220703125,301.8682861328125,293.5594787597656,299.2825012207031,297.2458801269531,284.91229248046875,1.0,0.6147928833961487,0.664521336555481,0.664521336555481,1.0,1.0,-3.271611452102661,1.4396216869354248,1.8319897651672363,0.7003666758537292,0.8620056509971619,0.8620056509971619,0.0,169.8489532470703,163.0,64902.84375,0.0,2940.488525390625,1.0,278.5575256347656,282.89862060546875,296.5821228027344,300.7973022460937,293.1499938964844,293.1499938964844,278.8500061035156,38310.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370654225349426,1.0,0.0,0.0,3.572617053985596,3.5726406574249268,8.516599336871877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.7412109375,0.0,1465.6890869140625,1895.4371337890625,0.0,3745.7275390625,0.890197217464447,1.0,0.0,3.0,1.0,0.0
17923500,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.71004319190979,0.5787084698677063,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9056371450424194,0.4780213236808777,0.4538614451885223,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8449802398681641,0.3872585594654083,0.2726635038852691,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8347027897834778,0.372354656457901,0.3550986349582672,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7189571857452393,0.2331324070692062,1.0637840032577517,285.0199890136719,284.95001220703125,301.8765563964844,293.55279541015625,299.2846374511719,297.2461242675781,285.0207214355469,1.0,0.6140585541725159,0.6629043221473694,0.6629043221473694,1.0,1.0,-3.2711970806121826,1.4382617473602295,1.832935452461243,0.6993564367294312,0.9403209090232848,0.9403209090232848,0.0,169.17648315429688,163.0,64159.7109375,0.0,2935.847412109375,1.0,278.7999572753906,283.02081298828125,296.5273742675781,300.5859375,293.1499938964844,293.1499938964844,278.8500061035156,33827.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318884015083312,1.0,0.0,0.0,3.6289525032043457,3.6289758682250977,8.787308161117835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.5009765625,0.0,1493.7169189453125,1895.4371337890625,0.0,3698.438232421875,0.9005609154701233,1.0,0.0,3.0,1.0,0.0
17923560,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.7105220556259155,0.5735008120536804,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9096623659133912,0.4796391427516937,0.4553132057189941,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8477349877357483,0.3877875506877899,0.2729775011539459,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8374570608139038,0.3729954063892364,0.35562863945961,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7210825681686401,0.2332924604415893,1.064116597175598,284.998291015625,284.95001220703125,301.8851623535156,293.54644775390625,299.28778076171875,297.248291015625,284.9962158203125,1.0,0.6124955415725708,0.6611930131912231,0.6611930131912231,1.0,1.0,-3.268101215362549,1.435598850250244,1.832502365112305,0.6975080966949463,0.9461507201194764,0.9461507201194764,0.0,167.2706298828125,166.0,64234.203125,0.0,2918.658203125,1.0,278.8426513671875,283.00201416015625,296.5302124023437,300.63592529296875,293.1499938964844,293.1499938964844,278.54998779296875,33388.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305238723754884,1.0,0.0,0.0,3.693354606628418,3.6933786869049072,9.101968316826968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.015625,0.0,1562.1663818359375,1895.4371337890625,0.0,3685.94189453125,0.9129222631454468,1.0,0.0,3.0,1.0,0.0
17923620,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.7107018828392029,0.5709388256072998,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9129640460014344,0.4820224940776825,0.457705408334732,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.849223792552948,0.388007253408432,0.2732477486133575,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8391422629356384,0.3735902607440948,0.3563137650489807,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7220709323883057,0.2331956923007965,1.0640040636062622,284.9046325683594,284.95001220703125,301.9033203125,293.53497314453125,299.2900085449219,297.24432373046875,284.9060363769531,1.0,0.6124037504196167,0.6577703952789307,0.6577703952789307,1.0,1.0,-3.268897771835327,1.4335047006607056,1.835392951965332,0.6951822638511658,0.8565011024475098,0.8565011024475098,0.0,166.43148803710938,169.0,64683.44921875,0.0,2915.68798828125,1.0,278.5575256347656,282.8916320800781,296.553466796875,300.75811767578125,293.1499938964844,293.1499938964844,278.8500061035156,38754.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378259181976318,1.0,0.0,0.0,3.566059112548828,3.566082715988159,8.485361604471109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.84375,0.0,1461.907470703125,1895.4371337890625,0.0,3752.657958984375,0.8890923261642456,1.0,0.0,3.0,1.0,0.0
17923680,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.7107018828392029,0.5709388256072998,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9129640460014344,0.4820224940776825,0.457705408334732,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.849223792552948,0.388007253408432,0.2732477486133575,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8391422629356384,0.3735902607440948,0.3563137650489807,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7220709323883057,0.2331956923007965,1.0640040636062622,284.9046325683594,284.95001220703125,301.9033203125,293.53497314453125,299.2900085449219,297.24432373046875,284.9060363769531,1.0,0.6124037504196167,0.6577703952789307,0.6577703952789307,1.0,1.0,-3.268897771835327,1.4335047006607056,1.835392951965332,0.6951822638511658,0.8565011024475098,0.8565011024475098,0.0,166.43148803710938,169.0,64683.44921875,0.0,2915.68798828125,1.0,278.5575256347656,282.8916320800781,296.553466796875,300.75811767578125,293.1499938964844,293.1499938964844,278.8500061035156,38754.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378259181976318,1.0,0.0,0.0,3.566059112548828,3.566082715988159,8.485361604471109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.84375,0.0,1461.907470703125,1895.4371337890625,0.0,3752.657958984375,0.8890923261642456,1.0,0.0,3.0,1.0,0.0
17923740,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.7116963863372803,0.5710969567298889,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.914989411830902,0.4852443039417267,0.460520476102829,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8496966361999512,0.389013797044754,0.273796796798706,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8398064970970154,0.3748287558555603,0.3573096990585327,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7221952080726624,0.2335179150104522,1.0648850202560425,285.0014343261719,284.95001220703125,301.9230041503906,293.5251770019531,299.2973327636719,297.2480773925781,285.00054931640625,1.0,0.6135133504867554,0.6543477773666382,0.6543477773666382,1.0,1.0,-3.2753825187683105,1.4339653253555298,1.8414170742034912,0.6941861510276794,0.9452818036079408,0.9452818036079408,0.0,166.7621612548828,172.0,64112.453125,0.0,2931.291748046875,1.0,278.841796875,283.00262451171875,296.5059509277344,300.5981750488281,293.1499938964844,293.1499938964844,278.54998779296875,33454.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304503798484802,1.0,0.0,0.0,3.683801651000977,3.683825492858887,9.054943461705988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.017578125,0.0,1551.876220703125,1895.4371337890625,0.0,3685.26904296875,0.911084771156311,1.0,0.0,3.0,1.0,0.0
17923800,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.7116963863372803,0.5710969567298889,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.914989411830902,0.4852443039417267,0.460520476102829,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8496966361999512,0.389013797044754,0.273796796798706,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8398064970970154,0.3748287558555603,0.3573096990585327,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7221952080726624,0.2335179150104522,1.0648850202560425,285.0014343261719,284.95001220703125,301.9230041503906,293.5251770019531,299.2973327636719,297.2480773925781,285.00054931640625,1.0,0.6135133504867554,0.6543477773666382,0.6543477773666382,1.0,1.0,-3.2753825187683105,1.4339653253555298,1.8414170742034912,0.6941861510276794,0.9452818036079408,0.9452818036079408,0.0,166.7621612548828,172.0,64112.453125,0.0,2931.291748046875,1.0,278.841796875,283.00262451171875,296.5059509277344,300.5981750488281,293.1499938964844,293.1499938964844,278.54998779296875,33454.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304503798484802,1.0,0.0,0.0,3.683801651000977,3.683825492858887,9.054943461705988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.017578125,0.0,1551.876220703125,1895.4371337890625,0.0,3685.26904296875,0.911084771156311,1.0,0.0,3.0,1.0,0.0
17923860,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.7103654146194458,0.5741137862205505,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9150571227073668,0.4876762628555298,0.4630433022975921,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8486053943634033,0.3892564177513122,0.2741450369358063,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8389948010444641,0.3754406869411468,0.3580950498580932,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7210975885391235,0.2334471046924591,1.0653249025344849,284.90997314453125,284.95001220703125,301.9443359375,293.5172119140625,299.3005065917969,297.242919921875,284.911376953125,1.0,0.615440309047699,0.6511373519897461,0.6511373519897461,1.0,1.0,-3.2839372158050537,1.4354463815689087,1.848490834236145,0.6938388347625732,0.8611483573913574,0.8611483573913574,0.0,168.15872192382812,175.0,64789.65625,0.0,2957.327880859375,1.0,278.5574951171875,282.8900756835937,296.5370178222656,300.7430725097656,293.1499938964844,293.1499938964844,278.8500061035156,38417.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379950165748596,1.0,0.0,0.0,3.57333779335022,3.573361396789551,8.520036089976202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3330078125,0.0,1467.2496337890625,1895.4371337890625,0.0,3754.1982421875,0.8904478549957275,1.0,0.0,3.0,1.0,0.0
