time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923920,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.7103654146194458,0.5741137862205505,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9150571227073668,0.4876762628555298,0.4630433022975921,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8486053943634033,0.3892564177513122,0.2741450369358063,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8389948010444641,0.3754406869411468,0.3580950498580932,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7210975885391235,0.2334471046924591,1.0653249025344849,284.90997314453125,284.95001220703125,301.9443359375,293.5172119140625,299.3005065917969,297.242919921875,284.911376953125,1.0,0.615440309047699,0.6511373519897461,0.6511373519897461,1.0,1.0,-3.2839372158050537,1.4354463815689087,1.848490834236145,0.6938388347625732,0.8611483573913574,0.8611483573913574,0.0,168.15872192382812,175.0,64789.65625,0.0,2957.327880859375,1.0,278.5574951171875,282.8900756835937,296.5370178222656,300.7430725097656,293.1499938964844,293.1499938964844,278.8500061035156,38417.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379950165748596,1.0,0.0,0.0,3.57333779335022,3.573361396789551,8.520036089976202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3330078125,0.0,1467.2496337890625,1895.4371337890625,0.0,3754.1982421875,0.8904478549957275,1.0,0.0,3.0,1.0,0.0
17923980,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.7094528079032898,0.577885627746582,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.914931297302246,0.4909054338932037,0.4659169316291809,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8473950028419495,0.3902460038661957,0.2747203707695007,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8380255699157715,0.3766586482524872,0.3591237962245941,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.719826877117157,0.2337366789579391,1.0663349628448486,285.00811767578125,284.95001220703125,301.9674987792969,293.5112609863281,299.3087158203125,297.2452087402344,285.0072021484375,1.0,0.6179109811782837,0.647926926612854,0.647926926612854,1.0,1.0,-3.295066595077514,1.4380569458007812,1.857009530067444,0.6939486265182495,0.9548177719116212,0.9548177719116212,0.0,169.92605590820312,163.0,64354.90234375,0.0,2991.108642578125,1.0,278.8418884277344,283.0008850097656,296.4947509765625,300.5987243652344,293.1499938964844,293.1499938964844,278.54998779296875,33194.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312118291854858,1.0,0.0,0.0,3.6995553970336914,3.6995792388916016,9.13255576051597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.1435546875,0.0,1567.7255859375,1895.4371337890625,0.0,3692.24365234375,0.9144644737243652,1.0,0.0,3.0,1.0,0.0
17924040,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.7094528079032898,0.577885627746582,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.914931297302246,0.4909054338932037,0.4659169316291809,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8473950028419495,0.3902460038661957,0.2747203707695007,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8380255699157715,0.3766586482524872,0.3591237962245941,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.719826877117157,0.2337366789579391,1.0663349628448486,285.00811767578125,284.95001220703125,301.9674987792969,293.5112609863281,299.3087158203125,297.2452087402344,285.0072021484375,1.0,0.6179109811782837,0.647926926612854,0.647926926612854,1.0,1.0,-3.295066595077514,1.4380569458007812,1.857009530067444,0.6939486265182495,0.9548177719116212,0.9548177719116212,0.0,169.92605590820312,163.0,64354.90234375,0.0,2991.108642578125,1.0,278.8418884277344,283.0008850097656,296.4947509765625,300.5987243652344,293.1499938964844,293.1499938964844,278.54998779296875,33194.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312118291854858,1.0,0.0,0.0,3.6995553970336914,3.6995792388916016,9.13255576051597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.1435546875,0.0,1567.7255859375,1895.4371337890625,0.0,3692.24365234375,0.9144644737243652,1.0,0.0,3.0,1.0,0.0
17924100,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.708386242389679,0.5756358504295349,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.917317807674408,0.4921410083770752,0.4672783315181732,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8486940264701843,0.390389084815979,0.2749612033367157,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8393862247467041,0.3769763708114624,0.3595772087574005,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7207685708999634,0.2336976826190948,1.066598653793335,284.8757629394531,284.95001220703125,301.9798278808594,293.5090637207031,299.3110656738281,297.2432861328125,284.87322998046875,1.0,0.6171954274177551,0.646321713924408,0.646321713924408,1.0,1.0,-3.2951722145080566,1.4367716312408447,1.858400583267212,0.6929144263267517,0.864541232585907,0.864541232585907,0.0,169.17591857910156,163.0,65252.234375,0.0,2987.106201171875,1.0,278.59649658203125,282.8508605957031,296.5430603027344,300.821044921875,293.1499938964844,293.1499938964844,278.54998779296875,37419.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373642206192015,1.0,0.0,0.0,3.670669555664064,3.670693874359131,8.990500077743491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.423828125,0.0,1566.9654541015625,1895.4371337890625,0.0,3748.450927734375,0.9086982011795044,1.0,0.0,3.0,1.0,0.0
17924160,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.7076836824417114,0.5713722705841064,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9206923842430116,0.4932391345500946,0.4682551920413971,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8506913781166077,0.3903857767581939,0.2749251425266266,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8414545059204102,0.3771647810935974,0.3597107231616974,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7222746014595032,0.2335537523031234,1.0657730102539062,284.9020690917969,284.95001220703125,301.9927062988281,293.5074462890625,299.31280517578125,297.24029541015625,284.9033508300781,1.0,0.6155397295951843,0.644625723361969,0.644625723361969,1.0,1.0,-3.2903523445129395,1.4331538677215576,1.8571983575820925,0.6904808282852173,0.8608075976371765,0.8608075976371765,0.0,167.52293395996094,166.0,64888.703125,0.0,2967.482666015625,1.0,278.5575256347656,282.8776550292969,296.5284423828125,300.7459411621094,293.1499938964844,293.1499938964844,278.8500061035156,38658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939079523086548,1.0,0.0,0.0,3.588863611221313,3.588887453079224,8.594234373049403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.6796875,0.0,1485.7703857421875,1895.4371337890625,0.0,3764.072021484375,0.8939329385757446,1.0,0.0,3.0,1.0,0.0
17924220,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.7088024020195007,0.5680937170982361,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9248200058937072,0.496413916349411,0.4709600508213043,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.852723240852356,0.3913124501705169,0.2753715515136719,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.843620240688324,0.3783150315284729,0.3605615496635437,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7236244678497314,0.2338040620088577,1.0660241842269895,284.9993591308594,284.95001220703125,302.0201416015625,293.5058898925781,299.32275390625,297.24383544921875,284.9984436035156,1.0,0.6153900623321533,0.6412338018417358,0.6412338018417358,1.0,1.0,-3.2915031909942627,1.430893898010254,1.8606092929840088,0.6877166628837585,0.9483153223991394,0.9483153223991394,0.0,166.45005798339844,169.0,64223.5546875,0.0,2963.95556640625,1.0,278.8419494628906,282.9912109375,296.485595703125,300.5843505859375,293.1499938964844,293.1499938964844,278.54998779296875,33557.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931482195854187,1.0,0.0,0.0,3.700474500656128,3.700498580932617,9.137094139077816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.310546875,0.0,1571.5213623046875,1895.4371337890625,0.0,3694.719482421875,0.9148987531661988,1.0,0.0,3.0,1.0,0.0
17924280,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.7088024020195007,0.5680937170982361,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9248200058937072,0.496413916349411,0.4709600508213043,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.852723240852356,0.3913124501705169,0.2753715515136719,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.843620240688324,0.3783150315284729,0.3605615496635437,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7236244678497314,0.2338040620088577,1.0660241842269895,284.9993591308594,284.95001220703125,302.0201416015625,293.5058898925781,299.32275390625,297.24383544921875,284.9984436035156,1.0,0.6153900623321533,0.6412338018417358,0.6412338018417358,1.0,1.0,-3.2915031909942627,1.430893898010254,1.8606092929840088,0.6877166628837585,0.9483153223991394,0.9483153223991394,0.0,166.45005798339844,169.0,64223.5546875,0.0,2963.95556640625,1.0,278.8419494628906,282.9912109375,296.485595703125,300.5843505859375,293.1499938964844,293.1499938964844,278.54998779296875,33557.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931482195854187,1.0,0.0,0.0,3.700474500656128,3.700498580932617,9.137094139077816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.310546875,0.0,1571.5213623046875,1895.4371337890625,0.0,3694.719482421875,0.9148987531661988,1.0,0.0,3.0,1.0,0.0
17924340,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.7082412838935852,0.5683677196502686,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9261364340782166,0.4982252418994903,0.4729108810424804,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8528688549995422,0.3914524614810943,0.2756494581699371,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8439311981201172,0.3787295818328857,0.3611543178558349,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7235821485519409,0.2337333709001541,1.0663379430770874,284.88873291015625,284.95001220703125,302.0426025390625,293.50634765625,299.3276672363281,297.24072265625,284.8929748535156,1.0,0.6161208748817444,0.638655960559845,0.638655960559845,1.0,1.0,-3.295603513717652,1.4305771589279177,1.8650263547897337,0.6864799857139587,0.8578329682350159,0.8578329682350159,0.0,166.71868896484375,169.0,64869.4609375,0.0,2974.263427734375,1.0,278.5677490234375,282.8658142089844,296.5333557128906,300.7637634277344,293.1499938964844,293.1499938964844,278.54998779296875,39307.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383978843688964,1.0,0.0,0.0,3.603036880493164,3.603060960769653,8.662249797453114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.33984375,0.0,1505.9752197265625,1895.4371337890625,0.0,3757.866943359375,0.8970238566398621,1.0,0.0,3.0,1.0,0.0
17924400,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.7079477906227112,0.5689710974693298,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9261456727981568,0.4988160133361816,0.473425030708313,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8525880575180054,0.3915058970451355,0.2756619751453399,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8437233567237854,0.3788656890392303,0.361257404088974,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7233080863952637,0.2337048351764679,1.066171169281006,284.9075622558594,284.95001220703125,302.04998779296875,293.5068054199219,299.329345703125,297.23974609375,284.9090270996094,1.0,0.6164437532424927,0.6378418803215027,0.6378418803215027,1.0,1.0,-3.296884775161743,1.4304624795913696,1.866422176361084,0.6860610246658325,0.8622645735740662,0.8622645735740662,0.0,166.9763946533203,172.0,64853.65625,0.0,2978.4677734375,1.0,278.5574035644531,282.8791198730469,296.52398681640625,300.7325744628906,293.1499938964844,293.1499938964844,278.8500061035156,38547.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384821653366088,1.0,0.0,0.0,3.585679054260254,3.585702896118164,8.578989536545123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.669921875,0.0,1481.5010986328125,1895.4371337890625,0.0,3758.634521484375,0.893279492855072,1.0,0.0,3.0,1.0,0.0
17924460,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.7075337767601013,0.5712783932685852,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.926855206489563,0.5020569562911987,0.4762798249721527,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8520118594169617,0.3924735486507416,0.2762025892734527,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.84335857629776,0.3800508081912994,0.362228512763977,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7225792407989502,0.2339895963668823,1.0670380592346191,285.0079345703125,284.95001220703125,302.0819091796875,293.5110778808594,299.34130859375,297.24298095703125,285.0070495605469,1.0,0.6183300614356995,0.6346922516822815,0.6346922516822815,1.0,1.0,-3.305946111679077,1.4318501949310305,1.874095797538757,0.6853152513504028,0.9566592574119568,0.9566592574119568,0.0,168.1421356201172,175.0,64390.140625,0.0,3004.568359375,1.0,278.84197998046875,282.9926452636719,296.49127197265625,300.5948181152344,293.1499938964844,293.1499938964844,278.54998779296875,33261.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310213327407836,1.0,0.0,0.0,3.708944082260132,3.708968162536621,9.17896841201582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.4892578125,0.0,1578.923828125,1895.4371337890625,0.0,3690.499267578125,0.9166359901428224,1.0,0.0,3.0,1.0,0.0
17924520,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.7075337767601013,0.5712783932685852,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.926855206489563,0.5020569562911987,0.4762798249721527,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8520118594169617,0.3924735486507416,0.2762025892734527,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.84335857629776,0.3800508081912994,0.362228512763977,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7225792407989502,0.2339895963668823,1.0670380592346191,285.0079345703125,284.95001220703125,302.0819091796875,293.5110778808594,299.34130859375,297.24298095703125,285.0070495605469,1.0,0.6183300614356995,0.6346922516822815,0.6346922516822815,1.0,1.0,-3.305946111679077,1.4318501949310305,1.874095797538757,0.6853152513504028,0.9566592574119568,0.9566592574119568,0.0,168.1421356201172,175.0,64390.140625,0.0,3004.568359375,1.0,278.84197998046875,282.9926452636719,296.49127197265625,300.5948181152344,293.1499938964844,293.1499938964844,278.54998779296875,33261.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310213327407836,1.0,0.0,0.0,3.708944082260132,3.708968162536621,9.17896841201582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.4892578125,0.0,1578.923828125,1895.4371337890625,0.0,3690.499267578125,0.9166359901428224,1.0,0.0,3.0,1.0,0.0
17924580,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.7047328352928162,0.5758088231086731,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9259092807769777,0.5044434666633606,0.4788006842136383,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.850162923336029,0.3926444053649902,0.2765264213085174,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8417937159538269,0.3805767297744751,0.3629663288593292,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.720851480960846,0.2338455766439438,1.067309856414795,284.909912109375,284.95001220703125,302.1153869628906,293.5194091796875,299.3493347167969,297.23834228515625,284.9114685058594,1.0,0.6207565069198608,0.6315426230430603,0.6315426230430603,1.0,1.0,-3.316031217575073,1.4336113929748535,1.88241982460022,0.6848180294036865,0.8703550100326538,0.8703550100326538,0.0,170.12026977539062,163.0,65222.73828125,0.0,3037.614013671875,1.0,278.5572509765625,282.8725891113281,296.53912353515625,300.766845703125,293.1499938964844,293.1499938964844,278.8500061035156,38211.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385654926300048,1.0,0.0,0.0,3.61137056350708,3.611394643783569,8.70236704031413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.248046875,0.0,1506.9853515625,1895.4371337890625,0.0,3759.39306640625,0.8986791968345642,1.0,0.0,3.0,1.0,0.0
17924640,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.7047328352928162,0.5758088231086731,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9259092807769777,0.5044434666633606,0.4788006842136383,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.850162923336029,0.3926444053649902,0.2765264213085174,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8417937159538269,0.3805767297744751,0.3629663288593292,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.720851480960846,0.2338455766439438,1.067309856414795,284.909912109375,284.95001220703125,302.1153869628906,293.5194091796875,299.3493347167969,297.23834228515625,284.9114685058594,1.0,0.6207565069198608,0.6315426230430603,0.6315426230430603,1.0,1.0,-3.316031217575073,1.4336113929748535,1.88241982460022,0.6848180294036865,0.8703550100326538,0.8703550100326538,0.0,170.12026977539062,163.0,65222.73828125,0.0,3037.614013671875,1.0,278.5572509765625,282.8725891113281,296.53912353515625,300.766845703125,293.1499938964844,293.1499938964844,278.8500061035156,38211.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385654926300048,1.0,0.0,0.0,3.61137056350708,3.611394643783569,8.70236704031413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.248046875,0.0,1506.9853515625,1895.4371337890625,0.0,3759.39306640625,0.8986791968345642,1.0,0.0,3.0,1.0,0.0
17924700,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.7038491368293762,0.5738665461540222,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9280349612236024,0.5059701204299927,0.4800016283988952,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.851195752620697,0.393028050661087,0.2766327261924743,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8429065942764282,0.3810758888721466,0.3632548749446869,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7215391993522644,0.2338878065347671,1.0669461488723757,285.0228576660156,284.95001220703125,302.1326599121094,293.5249938964844,299.3551330566406,297.2392272949219,285.0242004394531,1.0,0.6199623942375183,0.6299678087234497,0.6299678087234497,1.0,1.0,-3.315193891525269,1.43174409866333,1.8834497928619385,0.6833149790763855,0.9513800740242004,0.9513800740242004,0.0,169.43113708496094,163.0,64471.1640625,0.0,3031.889404296875,1.0,278.80133056640625,282.9995422363281,296.4960021972656,300.5660705566406,293.1499938964844,293.1499938964844,278.8500061035156,33854.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93301123380661,1.0,0.0,0.0,3.6656534671783447,3.665677309036255,8.965945994532376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.28515625,0.0,1534.5302734375,1895.4371337890625,0.0,3708.71142578125,0.9088889956474304,1.0,0.0,3.0,1.0,0.0
17924760,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.7038924098014832,0.5686089396476746,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9324653148651124,0.5075995922088623,0.481458455324173,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8540245294570923,0.3935248553752899,0.2769189178943634,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8457316160202026,0.3816700279712677,0.3637347519397735,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7236446738243103,0.2340110540390014,1.0670865774154663,285.0033874511719,284.95001220703125,302.1502380371094,293.5314636230469,299.361572265625,297.2414855957031,285.0014038085937,1.0,0.6183467507362366,0.628301739692688,0.628301739692688,1.0,1.0,-3.311718702316284,1.4285922050476074,1.8831264972686768,0.6809817552566528,0.9602185487747192,0.9602185487747192,0.0,167.50051879882812,166.0,64599.49609375,0.0,3013.44091796875,1.0,278.84283447265625,282.9820861816406,296.51153564453125,300.6319274902344,293.1499938964844,293.1499938964844,278.54998779296875,33310.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931248903274536,1.0,0.0,0.0,3.732386589050293,3.732410907745361,9.295366680817096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.46875,0.0,1606.2001953125,1895.4371337890625,0.0,3692.58349609375,0.921705424785614,1.0,0.0,3.0,1.0,0.0
17924820,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.7031126022338867,0.5660477876663208,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.935867428779602,0.5099218487739563,0.4838154911994934,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8554897308349609,0.3936392068862915,0.2771264314651489,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8473794460296631,0.3821335136890411,0.3643088936805725,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7245653867721558,0.2338344305753708,1.0666379928588867,284.903076171875,284.95001220703125,302.1864013671875,293.5469970703125,299.3700866699219,297.2373352050781,284.9046936035156,1.0,0.6181591153144836,0.624969482421875,0.624969482421875,1.0,1.0,-3.3118605613708496,1.4254980087280271,1.8863625526428225,0.6776478290557861,0.8672707676887512,0.8672707676887512,0.0,166.6322021484375,169.0,65203.47265625,0.0,3008.871826171875,1.0,278.5571594238281,282.8647155761719,296.56268310546875,300.7915954589844,293.1499938964844,293.1499938964844,278.8500061035156,38618.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379861950874328,1.0,0.0,0.0,3.616485357284546,3.616509437561035,8.727034810362966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.896484375,0.0,1515.6107177734375,1895.4371337890625,0.0,3754.117919921875,0.9001181721687317,1.0,0.0,3.0,1.0,0.0
17924880,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.7031126022338867,0.5660477876663208,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.935867428779602,0.5099218487739563,0.4838154911994934,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8554897308349609,0.3936392068862915,0.2771264314651489,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8473794460296631,0.3821335136890411,0.3643088936805725,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7245653867721558,0.2338344305753708,1.0666379928588867,284.903076171875,284.95001220703125,302.1864013671875,293.5469970703125,299.3700866699219,297.2373352050781,284.9046936035156,1.0,0.6181591153144836,0.624969482421875,0.624969482421875,1.0,1.0,-3.3118605613708496,1.4254980087280271,1.8863625526428225,0.6776478290557861,0.8672707676887512,0.8672707676887512,0.0,166.6322021484375,169.0,65203.47265625,0.0,3008.871826171875,1.0,278.5571594238281,282.8647155761719,296.56268310546875,300.7915954589844,293.1499938964844,293.1499938964844,278.8500061035156,38618.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379861950874328,1.0,0.0,0.0,3.616485357284546,3.616509437561035,8.727034810362966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.896484375,0.0,1515.6107177734375,1895.4371337890625,0.0,3754.117919921875,0.9001181721687317,1.0,0.0,3.0,1.0,0.0
17924940,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.703129231929779,0.5662314891815186,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.937829315662384,0.5131543278694153,0.4866082966327667,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8558881282806396,0.3945795595645904,0.2776121497154236,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8479521870613098,0.3832794427871704,0.3651966154575348,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7246073484420776,0.2340948730707168,1.0671833753585815,285.0076599121094,284.95001220703125,302.22369384765625,293.56573486328125,299.3835754394531,297.2409362792969,285.0063171386719,1.0,0.6191799640655518,0.6216372847557068,0.6216372847557068,1.0,1.0,-3.3177390098571777,1.4249200820922852,1.8928189277648928,0.6756002902984619,0.9633177518844604,0.9633177518844604,0.0,166.9397430419922,172.0,64696.125,0.0,3023.378662109375,1.0,278.843017578125,282.9829406738281,296.5424499511719,300.66314697265625,293.1499938964844,293.1499938964844,278.54998779296875,33294.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298562407493592,1.0,0.0,0.0,3.736707448959351,3.736731767654419,9.316900673184136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.3095703125,0.0,1611.063720703125,1895.4371337890625,0.0,3679.8232421875,0.9226508736610411,1.0,0.0,3.0,1.0,0.0
17925000,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.703129231929779,0.5662314891815186,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.937829315662384,0.5131543278694153,0.4866082966327667,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8558881282806396,0.3945795595645904,0.2776121497154236,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8479521870613098,0.3832794427871704,0.3651966154575348,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7246073484420776,0.2340948730707168,1.0671833753585815,285.0076599121094,284.95001220703125,302.22369384765625,293.56573486328125,299.3835754394531,297.2409362792969,285.0063171386719,1.0,0.6191799640655518,0.6216372847557068,0.6216372847557068,1.0,1.0,-3.3177390098571777,1.4249200820922852,1.8928189277648928,0.6756002902984619,0.9633177518844604,0.9633177518844604,0.0,166.9397430419922,172.0,64696.125,0.0,3023.378662109375,1.0,278.843017578125,282.9829406738281,296.5424499511719,300.66314697265625,293.1499938964844,293.1499938964844,278.54998779296875,33294.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298562407493592,1.0,0.0,0.0,3.736707448959351,3.736731767654419,9.316900673184136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.3095703125,0.0,1611.063720703125,1895.4371337890625,0.0,3679.8232421875,0.9226508736610411,1.0,0.0,3.0,1.0,0.0
17925060,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.7007898092269897,0.5692903399467468,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9377315044403076,0.5155237317085266,0.4891044199466705,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8546861410140991,0.3947272300720215,0.2779114544391632,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8470046520233154,0.3837719559669494,0.3658896386623382,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7234318852424622,0.2339488565921783,1.067355990409851,284.9078063964844,284.95001220703125,302.2619934082031,293.5873413085937,299.39337158203125,297.23699951171875,284.90948486328125,1.0,0.6210319399833679,0.6185301542282104,0.6185301542282104,1.0,1.0,-3.3258213996887207,1.425451397895813,1.9003698825836184,0.6742794513702393,0.8748553395271301,0.8748553395271301,0.0,168.3184814453125,160.0,65537.046875,0.0,3048.805419921875,1.0,278.5570678710937,282.8622436523437,296.60455322265625,300.84967041015625,293.1499938964844,293.1499938964844,278.8500061035156,38269.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369239211082458,1.0,0.0,0.0,3.637053012847901,3.6370773315429688,8.826581847642956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.982421875,0.0,1535.7315673828125,1895.4371337890625,0.0,3744.437744140625,0.904413402080536,1.0,0.0,3.0,1.0,0.0
17925120,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.7007898092269897,0.5692903399467468,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9377315044403076,0.5155237317085266,0.4891044199466705,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8546861410140991,0.3947272300720215,0.2779114544391632,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8470046520233154,0.3837719559669494,0.3658896386623382,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7234318852424622,0.2339488565921783,1.067355990409851,284.9078063964844,284.95001220703125,302.2619934082031,293.5873413085937,299.39337158203125,297.23699951171875,284.90948486328125,1.0,0.6210319399833679,0.6185301542282104,0.6185301542282104,1.0,1.0,-3.3258213996887207,1.425451397895813,1.9003698825836184,0.6742794513702393,0.8748553395271301,0.8748553395271301,0.0,168.3184814453125,160.0,65537.046875,0.0,3048.805419921875,1.0,278.5570678710937,282.8622436523437,296.60455322265625,300.84967041015625,293.1499938964844,293.1499938964844,278.8500061035156,38269.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369239211082458,1.0,0.0,0.0,3.637053012847901,3.6370773315429688,8.826581847642956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.982421875,0.0,1535.7315673828125,1895.4371337890625,0.0,3744.437744140625,0.904413402080536,1.0,0.0,3.0,1.0,0.0
17925180,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.700340747833252,0.5610318183898926,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9449106454849244,0.5187006592750549,0.4917571544647217,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8591628670692444,0.3956050872802734,0.2782871127128601,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8515452742576599,0.3848538994789123,0.3666271567344665,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7266631722450256,0.2341279089450836,1.067107319831848,285.00494384765625,284.95001220703125,302.3012084960937,293.61151123046875,299.4071044921875,297.2406005859375,285.0029296875,1.0,0.6182397603988647,0.6154230237007141,0.6154230237007141,1.0,1.0,-3.320141077041626,1.419627070426941,1.9005138874053955,0.6698975563049316,0.9673425555229188,0.9673425555229188,0.0,165.3112030029297,163.0,64906.140625,0.0,3019.388427734375,1.0,278.8431701660156,282.9757385253906,296.58953857421875,300.72723388671875,293.1499938964844,293.1499938964844,278.54998779296875,33352.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929173707962036,1.0,0.0,0.0,3.7561380863189697,3.756162643432617,9.414047212885636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.2841796875,0.0,1634.1043701171875,1895.4371337890625,0.0,3673.565185546875,0.927025318145752,1.0,0.0,3.0,1.0,0.0
17925240,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.700340747833252,0.5610318183898926,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9449106454849244,0.5187006592750549,0.4917571544647217,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8591628670692444,0.3956050872802734,0.2782871127128601,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8515452742576599,0.3848538994789123,0.3666271567344665,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7266631722450256,0.2341279089450836,1.067107319831848,285.00494384765625,284.95001220703125,302.3012084960937,293.61151123046875,299.4071044921875,297.2406005859375,285.0029296875,1.0,0.6182397603988647,0.6154230237007141,0.6154230237007141,1.0,1.0,-3.320141077041626,1.419627070426941,1.9005138874053955,0.6698975563049316,0.9673425555229188,0.9673425555229188,0.0,165.3112030029297,163.0,64906.140625,0.0,3019.388427734375,1.0,278.8431701660156,282.9757385253906,296.58953857421875,300.72723388671875,293.1499938964844,293.1499938964844,278.54998779296875,33352.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929173707962036,1.0,0.0,0.0,3.7561380863189697,3.756162643432617,9.414047212885636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.2841796875,0.0,1634.1043701171875,1895.4371337890625,0.0,3673.565185546875,0.927025318145752,1.0,0.0,3.0,1.0,0.0
17925300,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.7003005146980286,0.5583525896072388,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9475693106651306,0.5199134945869446,0.4930941164493561,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8607317209243774,0.3957157731056213,0.2784962654113769,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8531665205955505,0.385127454996109,0.3670254349708557,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7277637720108032,0.2340863198041916,1.0672311782836914,284.8716125488281,284.95001220703125,302.32110595703125,293.62451171875,299.4123229980469,297.2392578125,284.869384765625,1.0,0.617864191532135,0.6138694286346436,0.6138694286346436,1.0,1.0,-3.319394111633301,1.4176772832870483,1.901716947555542,0.6679071187973022,0.8746576309204102,0.8746576309204102,0.0,164.37705993652344,163.0,65809.0859375,0.0,3012.49609375,1.0,278.5954284667969,282.82666015625,296.6517639160156,300.9594116210937,293.1499938964844,293.1499938964844,278.54998779296875,37552.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345998764038086,1.0,0.0,0.0,3.7220187187194815,3.722043752670288,9.243797194358194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.46875,0.0,1626.624755859375,1895.4371337890625,0.0,3723.230712890625,0.920387327671051,1.0,0.0,3.0,1.0,0.0
17925360,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.699883222579956,0.5577529072761536,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9486715197563172,0.521013081073761,0.4941076040267944,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8610225319862366,0.3957018852233886,0.278482049703598,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8535788059234619,0.3852938413619995,0.3671773076057434,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7278918623924255,0.2339650839567184,1.0666935443878174,284.9015808105469,284.95001220703125,302.3411560058594,293.6380310058594,299.4169006347656,297.2365417480469,284.9034729003906,1.0,0.6177959442138672,0.6123283505439758,0.6123283505439758,1.0,1.0,-3.319408655166626,1.416051149368286,1.9033576250076287,0.6661681532859802,0.8724707365036011,0.8724707365036011,0.0,164.1725616455078,166.0,65554.984375,0.0,3011.38134765625,1.0,278.55712890625,282.8559265136719,296.6524353027344,300.9019775390625,293.1499938964844,293.1499938964844,278.8500061035156,38625.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356421232223512,1.0,0.0,0.0,3.6430296897888175,3.643054008483887,8.855614623826114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.23828125,0.0,1545.0311279296875,1895.4371337890625,0.0,3732.74609375,0.9059914946556092,1.0,0.0,3.0,1.0,0.0
17925420,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.7001385688781738,0.5574723482131958,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9508222937583924,0.5242640972137451,0.4968991875648498,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8616471290588379,0.3966369330883026,0.2789536118507385,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8543712496757507,0.3864293396472931,0.3680416643619537,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7281255125999451,0.2342415750026703,1.0672670602798462,285.0102844238281,284.95001220703125,302.3817443847656,293.6665344238281,299.4315795898437,297.24041748046875,285.00897216796875,1.0,0.6186465620994568,0.6092460751533508,0.6092460751533508,1.0,1.0,-3.324715614318848,1.4151357412338257,1.909579873085022,0.6637689471244812,0.9719011187553406,0.9719011187553406,0.0,164.29318237304688,184.0,65055.40234375,0.0,3023.61572265625,1.0,278.8432006835937,282.9781494140625,296.642333984375,300.7843017578125,293.1499938964844,293.1499938964844,278.54998779296875,33300.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273290634155272,1.0,0.0,0.0,3.761975049972534,3.7619996070861816,9.443328963243404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.1171875,0.0,1640.5299072265625,1895.4371337890625,0.0,3656.635498046875,0.9283710718154908,1.0,0.0,3.0,1.0,0.0
17925480,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.7001385688781738,0.5574723482131958,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9508222937583924,0.5242640972137451,0.4968991875648498,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8616471290588379,0.3966369330883026,0.2789536118507385,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8543712496757507,0.3864293396472931,0.3680416643619537,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7281255125999451,0.2342415750026703,1.0672670602798462,285.0102844238281,284.95001220703125,302.3817443847656,293.6665344238281,299.4315795898437,297.24041748046875,285.00897216796875,1.0,0.6186465620994568,0.6092460751533508,0.6092460751533508,1.0,1.0,-3.324715614318848,1.4151357412338257,1.909579873085022,0.6637689471244812,0.9719011187553406,0.9719011187553406,0.0,164.29318237304688,184.0,65055.40234375,0.0,3023.61572265625,1.0,278.8432006835937,282.9781494140625,296.642333984375,300.7843017578125,293.1499938964844,293.1499938964844,278.54998779296875,33300.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273290634155272,1.0,0.0,0.0,3.761975049972534,3.7619996070861816,9.443328963243404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.1171875,0.0,1640.5299072265625,1895.4371337890625,0.0,3656.635498046875,0.9283710718154908,1.0,0.0,3.0,1.0,0.0
17925540,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.6974108219146729,0.5690638422966003,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9452000856399536,0.5262818336486816,0.4992035627365112,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8562381267547607,0.3967863321304321,0.2793502509593963,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8492724895477295,0.3868657052516937,0.3688061833381653,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7237197756767273,0.2341644018888473,1.068297266960144,284.90264892578125,284.95001220703125,302.4162292480469,293.6918029785156,299.44073486328125,297.2371520996094,284.9061279296875,1.0,0.6241930723190308,0.6066570281982422,0.6066570281982422,1.0,1.0,-3.344037771224976,1.4210199117660522,1.923017859458924,0.6649519205093384,0.8856141567230225,0.8856141567230225,0.0,168.98826599121094,184.0,66152.703125,0.0,3092.678466796875,1.0,278.5624389648437,282.8492736816406,296.7159729003906,301.0050964355469,293.1499938964844,293.1499938964844,278.54998779296875,38261.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344372749328612,1.0,0.0,0.0,3.685379028320313,3.685403823852539,9.062700883077924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.576171875,0.0,1589.974853515625,1895.4371337890625,0.0,3721.7451171875,0.9149237275123596,1.0,0.0,3.0,1.0,0.0
17925600,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.6965107917785645,0.5724014043807983,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9433894753456116,0.5266790390014648,0.4995861351490021,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8546420931816101,0.3968205153942108,0.2793859243392944,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8477556109428406,0.3869519531726837,0.3689090311527252,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7224149703979492,0.2341380268335342,1.0683573484420776,284.914794921875,284.95001220703125,302.4228515625,293.6967468261719,299.4425964355469,297.23663330078125,284.9169921875,1.0,0.6255775690078735,0.6061638593673706,0.6061638593673706,1.0,1.0,-3.348747730255127,1.4225903749465942,1.9261573553085327,0.6654279828071594,0.889318585395813,0.889318585395813,0.0,170.32229614257812,187.0,66226.3125,0.0,3110.70556640625,1.0,278.55682373046875,282.85723876953125,296.715087890625,300.9960327148437,293.1499938964844,293.1499938964844,278.8500061035156,37805.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345372319221495,1.0,0.0,0.0,3.679100513458252,3.67912530899048,9.031847980622842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.443359375,0.0,1579.40234375,1895.4371337890625,0.0,3722.658203125,0.9134885668754578,1.0,0.0,3.0,1.0,0.0
17925660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9990000128746032,0.6934657096862793,0.5801607370376587,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9396738409996032,0.5284878611564636,0.5011376142501831,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8511650562286377,0.3973088264465332,0.2796356976032257,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8444764018058777,0.3875570595264435,0.3693976998329162,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7194313406944275,0.2341973185539245,1.068674087524414,285.0426940917969,284.95001220703125,302.4462585449219,293.7144775390625,299.4509582519531,297.2386779785156,285.0433044433594,1.0,0.6287445425987244,0.6042882204055786,0.6042882204055786,1.0,1.0,-3.36122465133667,1.426059603691101,1.9351649284362795,0.6662121415138245,0.9876943230628968,0.9876943230628968,0.0,173.52880859375,187.0,65712.7265625,0.0,3156.798828125,1.0,278.8134765625,282.9947509765625,296.685791015625,300.8283996582031,293.1499938964844,293.1499938964844,278.8500061035156,33152.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928766667842865,1.0,0.0,0.0,3.7533247470855713,3.7533493041992174,9.399950613442344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.5478515625,0.0,1629.2818603515625,1895.4371337890625,0.0,3669.8310546875,0.9276610016822816,1.0,0.0,3.0,1.0,0.0
17925720,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6910877823829651,0.5848766565322876,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.937796711921692,0.5299596786499023,0.5025861859321594,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8493089079856873,0.3977787792682647,0.2800056040287018,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8427219390869141,0.3881007730960846,0.369968444108963,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7177279591560364,0.2342820167541504,1.069364309310913,285.03338623046875,284.95001220703125,302.4642944335937,293.7283630371094,299.4580383300781,297.24151611328125,285.0323181152344,1.0,0.6310600638389587,0.6028481125831604,0.6028481125831604,1.0,1.0,-3.3705999851226807,1.428605556488037,1.941994428634644,0.6666675806045532,1.0,1.0,0.0,175.5718994140625,190.0,66051.1640625,0.0,3189.54296875,1.0,278.8436889648437,282.983642578125,296.7120666503906,300.91162109375,293.1499938964844,293.1499938964844,278.54998779296875,32810.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279733300209044,1.0,0.0,0.0,3.814889907836914,3.814915180206299,9.710851145428023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.4716796875,0.0,1699.52685546875,1895.4371337890625,0.0,3662.550537109375,0.9400455355644226,1.0,0.0,3.0,1.0,0.0
