time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925780,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.683341383934021,0.5960758924484253,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9327705502510072,0.5322006940841675,0.505141019821167,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8445143699645996,0.397831916809082,0.2803600132465362,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8382299542427063,0.3884806931018829,0.370715856552124,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7132328748703003,0.2338378578424453,1.0689979791641235,284.90753173828125,284.95001220703125,302.5060119628906,293.7611389160156,299.4668273925781,297.2354736328125,284.9090881347656,1.0,0.6358152031898499,0.599532425403595,0.599532425403595,1.0,1.0,-3.3880343437194824,1.4324876070022583,1.955546736717224,0.6668307781219482,0.9091365337371826,0.9091365337371826,0.0,180.2762145996093,193.0,67325.7890625,0.0,3256.114501953125,1.0,278.55694580078125,282.8329467773437,296.7859191894531,301.14208984375,293.1499938964844,293.1499938964844,278.25,37449.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365985989570618,1.0,0.0,0.0,3.761781454086304,3.761806726455689,9.442356940780884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.96484375,0.0,1672.30126953125,1895.4371337890625,0.0,3741.471435546875,0.9313610792160034,1.0,0.0,3.0,1.0,0.0
17925840,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.683341383934021,0.5960758924484253,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9327705502510072,0.5322006940841675,0.505141019821167,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8445143699645996,0.397831916809082,0.2803600132465362,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8382299542427063,0.3884806931018829,0.370715856552124,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7132328748703003,0.2338378578424453,1.0689979791641235,284.90753173828125,284.95001220703125,302.5060119628906,293.7611389160156,299.4668273925781,297.2354736328125,284.9090881347656,1.0,0.6358152031898499,0.599532425403595,0.599532425403595,1.0,1.0,-3.3880343437194824,1.4324876070022583,1.955546736717224,0.6668307781219482,0.9091365337371826,0.9091365337371826,0.0,180.2762145996093,193.0,67325.7890625,0.0,3256.114501953125,1.0,278.55694580078125,282.8329467773437,296.7859191894531,301.14208984375,293.1499938964844,293.1499938964844,278.25,37449.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365985989570618,1.0,0.0,0.0,3.761781454086304,3.761806726455689,9.442356940780884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.96484375,0.0,1672.30126953125,1895.4371337890625,0.0,3741.471435546875,0.9313610792160034,1.0,0.0,3.0,1.0,0.0
17925900,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.9990000128746032,0.6790027618408203,0.6016056537628174,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9301735758781432,0.5331606864929199,0.5061854124069214,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8420574069023132,0.3977044522762298,0.2803737223148346,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8359323740005493,0.3885257542133331,0.3708917498588562,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7107818126678467,0.2334544658660888,1.0679136514663696,284.82977294921875,284.95001220703125,302.5268859863281,293.77783203125,299.4701843261719,297.2309265136719,284.833740234375,1.0,0.6379023194313049,0.5978745222091675,0.5978745222091675,1.0,1.0,-3.394866943359375,1.4335355758666992,1.961331486701965,0.6664602160453796,0.8291261792182922,0.8291261792182922,0.0,182.5501251220703,193.0,67888.8984375,0.0,3284.8759765625,1.0,278.2982482910156,282.7377319335937,296.81707763671875,301.2936096191406,293.1499938964844,293.1499938964844,278.25,41817.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413695931434632,1.0,0.0,0.0,3.650110483169556,3.650135517120361,8.890072535905347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.8564453125,0.0,1576.816650390625,1895.4371337890625,0.0,3784.890869140625,0.9073784351348876,1.0,0.0,3.0,1.0,0.0
17925960,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.6749039888381958,0.6066707968711853,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9276153445243835,0.5342935919761658,0.5071911811828613,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8396426439285278,0.3977299034595489,0.2803605794906616,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8336676359176636,0.3886883854866028,0.3710270226001739,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7082424163818359,0.2331050485372543,1.066519260406494,284.8973693847656,284.95001220703125,302.5478210449219,293.7947082519531,299.4741516113281,297.2278747558594,284.89898681640625,1.0,0.6398189067840576,0.5961039662361145,0.5961039662361145,1.0,1.0,-3.400637149810791,1.4339463710784912,1.9666908979415887,0.6657151579856873,0.8472714424133301,0.8472714424133301,0.0,184.7758636474609,196.0,67699.4296875,0.0,3311.02880859375,1.0,278.25799560546875,282.7939147949219,296.8050231933594,301.201904296875,293.1499938964844,293.1499938964844,278.54998779296875,39907.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410144686698914,1.0,0.0,0.0,3.5658791065216064,3.565903186798096,8.484505542583065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.1748046875,0.0,1470.14453125,1895.4371337890625,0.0,3781.665283203125,0.8902409672737122,1.0,0.0,3.0,1.0,0.0
17926020,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9931089282035828,0.6698970794677734,0.6038141846656799,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9214866161346436,0.5374637842178345,0.5101742148399353,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8342399597167969,0.3986450135707855,0.2810045182704925,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8284575939178467,0.3897253572940826,0.3720457255840301,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7024136185646057,0.2328836470842361,1.065908432006836,284.9988708496094,284.95001220703125,302.589599609375,293.82879638671875,299.48681640625,297.2311096191406,284.9983215332031,1.0,0.6427032947540283,0.592562735080719,0.592562735080719,1.0,1.0,-3.402099847793579,1.4301724433898926,1.9719274044036863,0.6618306636810303,0.9364810585975648,0.9364810585975648,0.0,189.9750061035156,199.0,67152.2109375,0.0,3344.572998046875,1.0,278.5417785644531,282.9120788574219,296.8016052246094,301.0821228027344,293.1499938964844,293.1499938964844,278.25,33863.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319788813591005,1.0,0.0,0.0,3.6730380058288574,3.673061847686768,9.00210636700649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.583984375,0.0,1542.8643798828125,1895.4371337890625,0.0,3699.26611328125,0.909038782119751,1.0,0.0,3.0,1.0,0.0
17926080,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9931089282035828,0.6698970794677734,0.6038141846656799,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9214866161346436,0.5374637842178345,0.5101742148399353,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8342399597167969,0.3986450135707855,0.2810045182704925,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8284575939178467,0.3897253572940826,0.3720457255840301,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7024136185646057,0.2328836470842361,1.065908432006836,284.9988708496094,284.95001220703125,302.589599609375,293.82879638671875,299.48681640625,297.2311096191406,284.9983215332031,1.0,0.6427032947540283,0.592562735080719,0.592562735080719,1.0,1.0,-3.402099847793579,1.4301724433898926,1.9719274044036863,0.6618306636810303,0.9364810585975648,0.9364810585975648,0.0,189.9750061035156,199.0,67152.2109375,0.0,3344.572998046875,1.0,278.5417785644531,282.9120788574219,296.8016052246094,301.0821228027344,293.1499938964844,293.1499938964844,278.25,33863.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319788813591005,1.0,0.0,0.0,3.6730380058288574,3.673061847686768,9.00210636700649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.583984375,0.0,1542.8643798828125,1895.4371337890625,0.0,3699.26611328125,0.909038782119751,1.0,0.0,3.0,1.0,0.0
17926140,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9860907793045044,0.6652051210403442,0.5998774766921997,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9161611795425416,0.5397121906280518,0.5126848220825195,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8294083476066589,0.3987491130828857,0.2813662886619568,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8238210678100586,0.3900948464870453,0.3727501928806305,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6972318291664124,0.2323641628026962,1.0649049282073977,284.913330078125,284.95001220703125,302.6312561035156,293.8631286621094,299.4947509765625,297.2269592285156,284.9141540527344,1.0,0.6448773145675659,0.5890215635299683,0.5890215635299683,1.0,1.0,-3.400435209274292,1.424920678138733,1.9755144119262693,0.6570309400558472,0.8576406240463257,0.8576406240463257,0.0,194.562728881836,202.0,67747.1015625,0.0,3367.42041015625,1.0,278.2576599121094,282.8064880371094,296.8729248046875,301.2664794921875,293.1499938964844,293.1499938964844,278.54998779296875,38436.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93741774559021,1.0,0.0,0.0,3.559251070022583,3.559274673461914,8.452993256469199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.208984375,0.0,1452.30419921875,1895.4371337890625,0.0,3748.938720703125,0.8873147368431091,1.0,0.0,3.0,1.0,0.0
17926200,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9860907793045044,0.6652051210403442,0.5998774766921997,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9161611795425416,0.5397121906280518,0.5126848220825195,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8294083476066589,0.3987491130828857,0.2813662886619568,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8238210678100586,0.3900948464870453,0.3727501928806305,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6972318291664124,0.2323641628026962,1.0649049282073977,284.913330078125,284.95001220703125,302.6312561035156,293.8631286621094,299.4947509765625,297.2269592285156,284.9141540527344,1.0,0.6448773145675659,0.5890215635299683,0.5890215635299683,1.0,1.0,-3.400435209274292,1.424920678138733,1.9755144119262693,0.6570309400558472,0.8576406240463257,0.8576406240463257,0.0,194.562728881836,202.0,67747.1015625,0.0,3367.42041015625,1.0,278.2576599121094,282.8064880371094,296.8729248046875,301.2664794921875,293.1499938964844,293.1499938964844,278.54998779296875,38436.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93741774559021,1.0,0.0,0.0,3.559251070022583,3.559274673461914,8.452993256469199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.208984375,0.0,1452.30419921875,1895.4371337890625,0.0,3748.938720703125,0.8873147368431091,1.0,0.0,3.0,1.0,0.0
17926260,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9810370802879332,0.6624571681022644,0.5972000956535339,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9133849143981934,0.5427883267402649,0.515488862991333,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8264238238334656,0.3995540142059326,0.2818836271762848,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8209761381149292,0.3910657167434692,0.3736288249492645,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6938362121582031,0.2323036044836044,1.064601182937622,285.00341796875,284.95001220703125,302.672607421875,293.8973693847656,299.5078125,297.23052978515625,285.00250244140625,1.0,0.6468265652656555,0.5859225392341614,0.5859225392341614,1.0,1.0,-3.4018924236297607,1.421535849571228,1.9803564548492432,0.6532285809516907,0.944910168647766,0.944910168647766,0.0,197.8668212890625,205.0,67279.0390625,0.0,3390.01904296875,1.0,278.5417785644531,282.91424560546875,296.8739929199219,301.1620178222656,293.1499938964844,293.1499938964844,278.25,33394.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929373562335968,1.0,0.0,0.0,3.6786513328552246,3.678675174713135,9.029642455971044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.0615234375,0.0,1545.633056640625,1895.4371337890625,0.0,3675.39794921875,0.9098992943763732,1.0,0.0,3.0,1.0,0.0
17926320,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9810370802879332,0.6624571681022644,0.5972000956535339,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9133849143981934,0.5427883267402649,0.515488862991333,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8264238238334656,0.3995540142059326,0.2818836271762848,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8209761381149292,0.3910657167434692,0.3736288249492645,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6938362121582031,0.2323036044836044,1.064601182937622,285.00341796875,284.95001220703125,302.672607421875,293.8973693847656,299.5078125,297.23052978515625,285.00250244140625,1.0,0.6468265652656555,0.5859225392341614,0.5859225392341614,1.0,1.0,-3.4018924236297607,1.421535849571228,1.9803564548492432,0.6532285809516907,0.944910168647766,0.944910168647766,0.0,197.8668212890625,205.0,67279.0390625,0.0,3390.01904296875,1.0,278.5417785644531,282.91424560546875,296.8739929199219,301.1620178222656,293.1499938964844,293.1499938964844,278.25,33394.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929373562335968,1.0,0.0,0.0,3.6786513328552246,3.678675174713135,9.029642455971044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.0615234375,0.0,1545.633056640625,1895.4371337890625,0.0,3675.39794921875,0.9098992943763732,1.0,0.0,3.0,1.0,0.0
17926380,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9750443696975708,0.6581942439079285,0.5938618779182434,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9099995493888856,0.544977605342865,0.5179032683372498,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8229162693023682,0.3995632827281952,0.2821473181247711,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8176387548446655,0.3913807868957519,0.3742435574531555,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6900938153266907,0.231892243027687,1.063989281654358,284.9106140136719,284.95001220703125,302.71356201171875,293.9312438964844,299.5157775878906,297.2261657714844,284.9115905761719,1.0,0.6485959887504578,0.5828235149383545,0.5828235149383545,1.0,1.0,-3.4011101722717285,1.4170702695846558,1.9840400218963623,0.6490427851676941,0.8613101243972778,0.8613101243972778,0.0,201.4641265869141,208.0,67942.984375,0.0,3409.111083984375,1.0,278.2575378417969,282.8016967773437,296.9442443847656,301.3517761230469,293.1499938964844,293.1499938964844,278.54998779296875,38305.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354801774024964,1.0,0.0,0.0,3.573059320449829,3.57308292388916,8.518707659277425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.1884765625,0.0,1466.1302490234375,1895.4371337890625,0.0,3731.268310546875,0.8902294039726257,1.0,0.0,3.0,1.0,0.0
17926440,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9750443696975708,0.6581942439079285,0.5938618779182434,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9099995493888856,0.544977605342865,0.5179032683372498,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8229162693023682,0.3995632827281952,0.2821473181247711,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8176387548446655,0.3913807868957519,0.3742435574531555,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6900938153266907,0.231892243027687,1.063989281654358,284.9106140136719,284.95001220703125,302.71356201171875,293.9312438964844,299.5157775878906,297.2261657714844,284.9115905761719,1.0,0.6485959887504578,0.5828235149383545,0.5828235149383545,1.0,1.0,-3.4011101722717285,1.4170702695846558,1.9840400218963623,0.6490427851676941,0.8613101243972778,0.8613101243972778,0.0,201.4641265869141,208.0,67942.984375,0.0,3409.111083984375,1.0,278.2575378417969,282.8016967773437,296.9442443847656,301.3517761230469,293.1499938964844,293.1499938964844,278.54998779296875,38305.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354801774024964,1.0,0.0,0.0,3.573059320449829,3.57308292388916,8.518707659277425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.1884765625,0.0,1466.1302490234375,1895.4371337890625,0.0,3731.268310546875,0.8902294039726257,1.0,0.0,3.0,1.0,0.0
17926500,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.972277820110321,0.6568311452865601,0.5923318862915039,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9086405038833618,0.5464577674865723,0.5191288590431213,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8213859796524048,0.3998937904834747,0.2822780311107635,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8161810636520386,0.3918053805828094,0.3745407462120056,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6884161233901978,0.2318418473005294,1.0635615587234497,285.0194702148437,284.95001220703125,302.7338562011719,293.94793701171875,299.5216064453125,297.2273864746094,285.0201416015625,1.0,0.6494078636169434,0.5812740325927734,0.5812740325927734,1.0,1.0,-3.4007375240325928,1.414832353591919,1.9859051704406736,0.646807849407196,0.9393602013587952,0.9393602013587952,0.0,203.0720672607422,208.0,67240.4140625,0.0,3417.599853515625,1.0,278.4999084472656,282.9250793457031,296.914794921875,301.1622314453125,293.1499938964844,293.1499938964844,278.54998779296875,33857.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929614782333374,1.0,0.0,0.0,3.627785444259644,3.627809047698975,8.781657356848882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.560546875,0.0,1492.6580810546875,1895.4371337890625,0.0,3677.60986328125,0.9003225564956665,1.0,0.0,3.0,1.0,0.0
17926560,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9703063368797302,0.6555681824684143,0.5912908315658569,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.908108651638031,0.5480440258979797,0.5206594467163086,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8205195069313049,0.400330513715744,0.282609611749649,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8153654932975769,0.3923288285732269,0.375067800283432,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6873735189437866,0.2318879216909408,1.063875675201416,285.0025939941406,284.95001220703125,302.7539978027344,293.96441650390625,299.5281982421875,297.22979736328125,285.0011901855469,1.0,0.6503349542617798,0.579777181148529,0.579777181148529,1.0,1.0,-3.4027347564697266,1.4136801958084106,1.9890544414520264,0.6451810002326965,0.9488213658332824,0.9488213658332824,0.0,204.32492065429688,211.0,67472.0546875,0.0,3429.547607421875,1.0,278.542724609375,282.91070556640625,296.9419860839844,301.244140625,293.1499938964844,293.1499938964844,278.25,33315.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277135133743286,1.0,0.0,0.0,3.693547964096069,3.693572044372559,9.102921012527077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.9052734375,0.0,1561.834228515625,1895.4371337890625,0.0,3660.165771484375,0.912968933582306,1.0,0.0,3.0,1.0,0.0
17926620,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9643703699111938,0.6513825058937073,0.5880322456359863,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.90538227558136,0.550220251083374,0.523061990737915,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8174046277999878,0.4003198742866516,0.2828559875488281,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8123909831047058,0.3926288485527038,0.375664085149765,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.68409663438797,0.2315078228712082,1.0633987188339231,284.90875244140625,284.95001220703125,302.79376220703125,293.9966125488281,299.53546142578125,297.2254638671875,284.90985107421875,1.0,0.6520037055015564,0.5767834782600403,0.5767834782600403,1.0,1.0,-3.402153491973877,1.4092873334884644,1.992866277694702,0.6410250067710876,0.8634798526763916,0.8634798526763916,0.0,207.68653869628903,214.0,68134.6796875,0.0,3447.736572265625,1.0,278.2574462890625,282.7977294921875,297.01043701171875,301.4321594238281,293.1499938964844,293.1499938964844,278.54998779296875,38340.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340062737464904,1.0,0.0,0.0,3.586021900177002,3.586045742034912,8.580629469179257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.591796875,0.0,1480.356201171875,1895.4371337890625,0.0,3717.8076171875,0.8931219577789307,1.0,0.0,3.0,1.0,0.0
17926680,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9643703699111938,0.6513825058937073,0.5880322456359863,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.90538227558136,0.550220251083374,0.523061990737915,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8174046277999878,0.4003198742866516,0.2828559875488281,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8123909831047058,0.3926288485527038,0.375664085149765,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.68409663438797,0.2315078228712082,1.0633987188339231,284.90875244140625,284.95001220703125,302.79376220703125,293.9966125488281,299.53546142578125,297.2254638671875,284.90985107421875,1.0,0.6520037055015564,0.5767834782600403,0.5767834782600403,1.0,1.0,-3.402153491973877,1.4092873334884644,1.992866277694702,0.6410250067710876,0.8634798526763916,0.8634798526763916,0.0,207.68653869628903,214.0,68134.6796875,0.0,3447.736572265625,1.0,278.2574462890625,282.7977294921875,297.01043701171875,301.4321594238281,293.1499938964844,293.1499938964844,278.54998779296875,38340.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340062737464904,1.0,0.0,0.0,3.586021900177002,3.586045742034912,8.580629469179257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.591796875,0.0,1480.356201171875,1895.4371337890625,0.0,3717.8076171875,0.8931219577789307,1.0,0.0,3.0,1.0,0.0
17926740,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9599668383598328,0.6490501761436462,0.5856921076774597,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.903943121433258,0.5530498623847961,0.5255714058876038,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8153611421585083,0.4010253250598907,0.2832584679126739,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8104431629180908,0.3934992551803589,0.3763949573040008,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6818121075630188,0.2315205484628677,1.0633018016815186,285.0048828125,284.95001220703125,302.8296203613281,294.0251159667969,299.5461730957031,297.2289733886719,285.0039978027344,1.0,0.6535462141036987,0.574029266834259,0.574029266834259,1.0,1.0,-3.403594732284546,1.4060707092285156,1.9975239038467407,0.6373834609985352,0.9504265785217284,0.9504265785217284,0.0,210.2268829345703,214.0,67606.6328125,0.0,3465.904541015625,1.0,278.5392761230469,282.9110412597656,297.0009155273437,301.3089904785156,293.1499938964844,293.1499938964844,278.54998779296875,33365.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264561533927916,1.0,0.0,0.0,3.696671724319458,3.696695566177368,9.118324442169978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.943359375,0.0,1565.750732421875,1895.4371337890625,0.0,3648.615966796875,0.9138554334640504,1.0,0.0,3.0,1.0,0.0
17926800,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9596436023712158,0.64882493019104,0.5855252146720886,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.90387624502182,0.5532895922660828,0.5258165001869202,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8152338862419128,0.4010831415653229,0.2833119928836822,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8103230595588684,0.3935733735561371,0.376480370759964,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6816639304161072,0.231525257229805,1.063373327255249,285.0026550292969,284.95001220703125,302.83270263671875,294.02752685546875,299.54705810546875,297.229248046875,285.001708984375,1.0,0.6536949872970581,0.5737897753715515,0.5737897753715515,1.0,1.0,-3.403942108154297,1.405883550643921,1.998058557510376,0.6371235847473145,0.9517948031425476,0.9517948031425476,0.0,210.4254150390625,217.0,67643.21875,0.0,3467.875244140625,1.0,278.5419616699219,282.908935546875,297.0064392089844,301.3213806152344,293.1499938964844,293.1499938964844,278.25,33417.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264031052589417,1.0,0.0,0.0,3.703243970870972,3.703268051147461,9.150776349997614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.181640625,0.0,1573.6082763671875,1895.4371337890625,0.0,3648.12841796875,0.915444791316986,1.0,0.0,3.0,1.0,0.0
17926860,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9536240696907043,0.6447150111198425,0.5823219418525696,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9014941453933716,0.555452287197113,0.5282031893730164,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8122652173042297,0.4010637402534485,0.2835488617420196,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8074671626091003,0.3938640356063843,0.3770640790462494,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6786229610443115,0.231158509850502,1.0629457235336304,284.90777587890625,284.95001220703125,302.8707580566406,294.0568542480469,299.5531921386719,297.2249450683594,284.9089050292969,1.0,0.6553414463996887,0.5708222389221191,0.5708222389221191,1.0,1.0,-3.403441429138184,1.401404619216919,2.0020368099212646,0.632881224155426,0.8653786778450012,0.8653786778450012,0.0,213.73452758789065,220.0,68305.390625,0.0,3485.94873046875,1.0,278.2573547363281,282.7945861816406,297.0710754394531,301.5057373046875,293.1499938964844,293.1499938964844,278.54998779296875,38369.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327325224876404,1.0,0.0,0.0,3.597360849380493,3.5973849296569824,8.63497973568883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4833984375,0.0,1492.86083984375,1895.4371337890625,0.0,3706.162109375,0.895656406879425,1.0,0.0,3.0,1.0,0.0
17926920,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9536240696907043,0.6447150111198425,0.5823219418525696,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9014941453933716,0.555452287197113,0.5282031893730164,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8122652173042297,0.4010637402534485,0.2835488617420196,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8074671626091003,0.3938640356063843,0.3770640790462494,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6786229610443115,0.231158509850502,1.0629457235336304,284.90777587890625,284.95001220703125,302.8707580566406,294.0568542480469,299.5531921386719,297.2249450683594,284.9089050292969,1.0,0.6553414463996887,0.5708222389221191,0.5708222389221191,1.0,1.0,-3.403441429138184,1.401404619216919,2.0020368099212646,0.632881224155426,0.8653786778450012,0.8653786778450012,0.0,213.73452758789065,220.0,68305.390625,0.0,3485.94873046875,1.0,278.2573547363281,282.7945861816406,297.0710754394531,301.5057373046875,293.1499938964844,293.1499938964844,278.54998779296875,38369.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327325224876404,1.0,0.0,0.0,3.597360849380493,3.5973849296569824,8.63497973568883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4833984375,0.0,1492.86083984375,1895.4371337890625,0.0,3706.162109375,0.895656406879425,1.0,0.0,3.0,1.0,0.0
17926980,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9488603472709656,0.6422339677810669,0.5798697471618652,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9001727104187012,0.558521032333374,0.5309463143348694,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8101820945739746,0.4018257558345794,0.2839975655078888,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8054684400558472,0.3948056399822235,0.3778700232505798,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6763567328453064,0.231188103556633,1.0629557371139526,285.0025634765625,284.95001220703125,302.90771484375,294.0842590332031,299.56365966796875,297.22882080078125,285.00115966796875,1.0,0.6570227742195129,0.5678547024726868,0.5678547024726868,1.0,1.0,-3.405303239822388,1.3979065418243408,2.007396697998047,0.6288912296295166,0.9542986750602722,0.9542986750602722,0.0,216.44737243652344,223.0,67797.15625,0.0,3506.137451171875,1.0,278.5428466796875,282.9062805175781,297.0631408691406,301.3902893066406,293.1499938964844,293.1499938964844,278.25,33383.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925193965435028,1.0,0.0,0.0,3.715175867080689,3.7151999473571777,9.209838935930748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.3828125,0.0,1586.9674072265625,1895.4371337890625,0.0,3637.011962890625,0.9178363084793092,1.0,0.0,3.0,1.0,0.0
17927040,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9488603472709656,0.6422339677810669,0.5798697471618652,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9001727104187012,0.558521032333374,0.5309463143348694,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8101820945739746,0.4018257558345794,0.2839975655078888,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8054684400558472,0.3948056399822235,0.3778700232505798,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6763567328453064,0.231188103556633,1.0629557371139526,285.0025634765625,284.95001220703125,302.90771484375,294.0842590332031,299.56365966796875,297.22882080078125,285.00115966796875,1.0,0.6570227742195129,0.5678547024726868,0.5678547024726868,1.0,1.0,-3.405303239822388,1.3979065418243408,2.007396697998047,0.6288912296295166,0.9542986750602722,0.9542986750602722,0.0,216.44737243652344,223.0,67797.15625,0.0,3506.137451171875,1.0,278.5428466796875,282.9062805175781,297.0631408691406,301.3902893066406,293.1499938964844,293.1499938964844,278.25,33383.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925193965435028,1.0,0.0,0.0,3.715175867080689,3.7151999473571777,9.209838935930748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.3828125,0.0,1586.9674072265625,1895.4371337890625,0.0,3637.011962890625,0.9178363084793092,1.0,0.0,3.0,1.0,0.0
17927100,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9463147521018982,0.6402585506439209,0.5785688161849976,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8994306921958923,0.5596491694450378,0.5323108434677124,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8090726733207703,0.4018683135509491,0.2842290997505188,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.80440753698349,0.3949987590312958,0.3782901763916015,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6752162575721741,0.2310572862625122,1.063163161277771,284.8760986328125,284.95001220703125,302.92578125,294.0971374511719,299.5665588378906,297.227294921875,284.87457275390625,1.0,0.6579146385192871,0.566370964050293,0.566370964050293,1.0,1.0,-3.4064199924468994,1.3961904048919678,2.010229587554932,0.6270297169685364,0.8664856553077698,0.8664856553077698,0.0,217.9078826904297,223.0,68708.9609375,0.0,3517.272705078125,1.0,278.2963562011719,282.76318359375,297.124267578125,301.6283264160156,293.1499938964844,293.1499938964844,278.25,37604.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305617809295654,1.0,0.0,0.0,3.680044889450073,3.6800694465637207,9.03648412986513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.431640625,0.0,1578.95947265625,1895.4371337890625,0.0,3686.28955078125,0.9110369682312012,1.0,0.0,3.0,1.0,0.0
17927160,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9428341388702391,0.6381970047950745,0.5767428278923035,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.897973895072937,0.5606614351272583,0.5333227515220642,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8072898983955383,0.4017934203147888,0.284231573343277,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8027029037475586,0.3950832784175873,0.3784480392932892,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6735095381736755,0.2308287173509597,1.0625755786895752,284.9066772460937,284.95001220703125,302.9435119628906,294.1094665527344,299.5685119628906,297.2244873046875,284.90802001953125,1.0,0.6586686968803406,0.5649234056472778,0.5649234056472778,1.0,1.0,-3.4049291610717773,1.3933749198913574,2.01155424118042,0.6246002912521362,0.8667977452278137,0.8667977452278137,0.0,219.7374725341797,226.0,68441.421875,0.0,3524.401611328125,1.0,278.2574462890625,282.7917175292969,297.1242980957031,301.57037353515625,293.1499938964844,293.1499938964844,278.54998779296875,38429.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931664228439331,1.0,0.0,0.0,3.606607437133789,3.6066315174102783,8.679426741764473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.9189453125,0.0,1503.388427734375,1895.4371337890625,0.0,3696.385986328125,0.8977488875389099,1.0,0.0,3.0,1.0,0.0
17927220,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9380938410758972,0.6357877254486084,0.5743499398231506,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.896760106086731,0.5637195706367493,0.5360506772994995,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8052400350570679,0.4025477468967438,0.2846718430519104,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8007969856262207,0.3960166871547699,0.37924325466156,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6713781952857971,0.2308655679225921,1.0626132488250732,285.0025329589844,284.95001220703125,302.9779968261719,294.13214111328125,299.57769775390625,297.2283630371094,285.0011291503906,1.0,0.6603497862815857,0.5620282292366028,0.5620282292366028,1.0,1.0,-3.4068543910980225,1.3898494243621826,2.01700496673584,0.6205945014953613,0.9562346935272216,0.9562346935272216,0.0,222.4473419189453,229.0,67912.03125,0.0,3544.753173828125,1.0,278.5429382324219,282.9042358398437,297.1117858886719,301.4486999511719,293.1499938964844,293.1499938964844,278.25,33417.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242759943008424,1.0,0.0,0.0,3.723271369934082,3.7232954502105713,9.250019274986698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.6396484375,0.0,1596.5108642578125,1895.4371337890625,0.0,3628.566162109375,0.9196857213974,1.0,0.0,3.0,1.0,0.0
17927280,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9380938410758972,0.6357877254486084,0.5743499398231506,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.896760106086731,0.5637195706367493,0.5360506772994995,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8052400350570679,0.4025477468967438,0.2846718430519104,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8007969856262207,0.3960166871547699,0.37924325466156,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6713781952857971,0.2308655679225921,1.0626132488250732,285.0025329589844,284.95001220703125,302.9779968261719,294.13214111328125,299.57769775390625,297.2283630371094,285.0011291503906,1.0,0.6603497862815857,0.5620282292366028,0.5620282292366028,1.0,1.0,-3.4068543910980225,1.3898494243621826,2.01700496673584,0.6205945014953613,0.9562346935272216,0.9562346935272216,0.0,222.4473419189453,229.0,67912.03125,0.0,3544.753173828125,1.0,278.5429382324219,282.9042358398437,297.1117858886719,301.4486999511719,293.1499938964844,293.1499938964844,278.25,33417.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242759943008424,1.0,0.0,0.0,3.723271369934082,3.7232954502105713,9.250019274986698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.6396484375,0.0,1596.5108642578125,1895.4371337890625,0.0,3628.566162109375,0.9196857213974,1.0,0.0,3.0,1.0,0.0
17927340,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9321489930152892,0.6318329572677612,0.5712940096855164,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8946936130523682,0.5658351182937622,0.5384069085121155,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.802405059337616,0.4025000333786011,0.2848977744579315,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7981629371643066,0.3962806463241577,0.3798099160194397,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6686921119689941,0.2305120080709457,1.0622601509094238,284.90594482421875,284.95001220703125,303.01104736328125,294.1520080566406,299.5810241699219,297.2239990234375,284.9071350097656,1.0,0.661997377872467,0.5591330528259277,0.5591330528259277,1.0,1.0,-3.406550407409668,1.385251522064209,2.021298885345459,0.6162438988685608,0.8678831458091736,0.8678831458091736,0.0,225.73634338378903,232.0,68542.15625,0.0,3563.182861328125,1.0,278.2572326660156,282.78887939453125,297.1674499511719,301.62225341796875,293.1499938964844,293.1499938964844,278.54998779296875,38445.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308770895004272,1.0,0.0,0.0,3.614122867584229,3.614147186279297,8.715637136447185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.7236328125,0.0,1511.736328125,1895.4371337890625,0.0,3689.17822265625,0.8994237780570984,1.0,0.0,3.0,1.0,0.0
17927400,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9321489930152892,0.6318329572677612,0.5712940096855164,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8946936130523682,0.5658351182937622,0.5384069085121155,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.802405059337616,0.4025000333786011,0.2848977744579315,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7981629371643066,0.3962806463241577,0.3798099160194397,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6686921119689941,0.2305120080709457,1.0622601509094238,284.90594482421875,284.95001220703125,303.01104736328125,294.1520080566406,299.5810241699219,297.2239990234375,284.9071350097656,1.0,0.661997377872467,0.5591330528259277,0.5591330528259277,1.0,1.0,-3.406550407409668,1.385251522064209,2.021298885345459,0.6162438988685608,0.8678831458091736,0.8678831458091736,0.0,225.73634338378903,232.0,68542.15625,0.0,3563.182861328125,1.0,278.2572326660156,282.78887939453125,297.1674499511719,301.62225341796875,293.1499938964844,293.1499938964844,278.54998779296875,38445.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308770895004272,1.0,0.0,0.0,3.614122867584229,3.614147186279297,8.715637136447185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.7236328125,0.0,1511.736328125,1895.4371337890625,0.0,3689.17822265625,0.8994237780570984,1.0,0.0,3.0,1.0,0.0
17927460,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9275363087654114,0.6295021772384644,0.5689704418182373,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8935756683349609,0.5688798427581787,0.5411189198493958,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8004400730133057,0.4032438397407532,0.2853279709815979,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.796357274055481,0.3972052037715912,0.3805949687957763,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6666868925094604,0.2305555194616317,1.0623252391815186,285.0022888183594,284.95001220703125,303.04248046875,294.1687316894531,299.5887756347656,297.2278747558594,285.0008850097656,1.0,0.6636797785758972,0.5563253164291382,0.5563253164291382,1.0,1.0,-3.408548355102539,1.381731629371643,2.026816844940185,0.6122403740882874,0.9573345184326172,0.9573345184326172,0.0,228.4443206787109,235.0,67981.1484375,0.0,3583.728271484375,1.0,278.54296875,282.90216064453125,297.1491394042969,301.4930725097656,293.1499938964844,293.1499938964844,278.25,33453.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236407279968262,1.0,0.0,0.0,3.728881597518921,3.728905916213989,9.277917456529394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.0068359375,0.0,1603.2449951171875,1895.4371337890625,0.0,3622.718505859375,0.9209768176078796,1.0,0.0,3.0,1.0,0.0
17927520,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9275363087654114,0.6295021772384644,0.5689704418182373,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8935756683349609,0.5688798427581787,0.5411189198493958,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8004400730133057,0.4032438397407532,0.2853279709815979,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.796357274055481,0.3972052037715912,0.3805949687957763,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6666868925094604,0.2305555194616317,1.0623252391815186,285.0022888183594,284.95001220703125,303.04248046875,294.1687316894531,299.5887756347656,297.2278747558594,285.0008850097656,1.0,0.6636797785758972,0.5563253164291382,0.5563253164291382,1.0,1.0,-3.408548355102539,1.381731629371643,2.026816844940185,0.6122403740882874,0.9573345184326172,0.9573345184326172,0.0,228.4443206787109,235.0,67981.1484375,0.0,3583.728271484375,1.0,278.54296875,282.90216064453125,297.1491394042969,301.4930725097656,293.1499938964844,293.1499938964844,278.25,33453.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236407279968262,1.0,0.0,0.0,3.728881597518921,3.728905916213989,9.277917456529394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.0068359375,0.0,1603.2449951171875,1895.4371337890625,0.0,3622.718505859375,0.9209768176078796,1.0,0.0,3.0,1.0,0.0
17927580,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9218124151229858,0.6256369352340698,0.5659927725791931,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8916293382644653,0.5709694623947144,0.5434539914131165,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.797728419303894,0.4031811952590942,0.2855458855628967,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7938469052314758,0.3974562883377075,0.3811509013175964,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6641528010368347,0.2302081733942031,1.061999797821045,284.9052124023437,284.95001220703125,303.0722351074219,294.1820373535156,299.5905456542969,297.2234802246094,284.90643310546875,1.0,0.6653297543525696,0.5535175800323486,0.5535175800323486,1.0,1.0,-3.408324241638184,1.3771566152572632,2.031167507171631,0.6079003810882568,0.8682810664176941,0.8682810664176941,0.0,231.73175048828125,238.0,68587.5546875,0.0,3602.344482421875,1.0,278.2572021484375,282.786376953125,297.1982421875,301.65869140625,293.1499938964844,293.1499938964844,278.54998779296875,38488.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303879141807556,1.0,0.0,0.0,3.618442058563232,3.6184661388397217,8.736481049709255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.1943359375,0.0,1516.80126953125,1895.4371337890625,0.0,3684.6962890625,0.9004126191139221,1.0,0.0,3.0,1.0,0.0
