time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927640,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9218124151229858,0.6256369352340698,0.5659927725791931,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8916293382644653,0.5709694623947144,0.5434539914131165,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.797728419303894,0.4031811952590942,0.2855458855628967,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7938469052314758,0.3974562883377075,0.3811509013175964,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6641528010368347,0.2302081733942031,1.061999797821045,284.9052124023437,284.95001220703125,303.0722351074219,294.1820373535156,299.5905456542969,297.2234802246094,284.90643310546875,1.0,0.6653297543525696,0.5535175800323486,0.5535175800323486,1.0,1.0,-3.408324241638184,1.3771566152572632,2.031167507171631,0.6079003810882568,0.8682810664176941,0.8682810664176941,0.0,231.73175048828125,238.0,68587.5546875,0.0,3602.344482421875,1.0,278.2572021484375,282.786376953125,297.1982421875,301.65869140625,293.1499938964844,293.1499938964844,278.54998779296875,38488.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303879141807556,1.0,0.0,0.0,3.618442058563232,3.6184661388397217,8.736481049709255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.1943359375,0.0,1516.80126953125,1895.4371337890625,0.0,3684.6962890625,0.9004126191139221,1.0,0.0,3.0,1.0,0.0
17927700,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9191963076591492,0.6244465708732605,0.564616858959198,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.890791118144989,0.5724220871925354,0.5446335673332214,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7964820861816406,0.4034821689128876,0.2856467962265014,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7926983833312988,0.3978572487831116,0.3814147412776947,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6629546880722046,0.2301831096410751,1.061668872833252,285.0181884765625,284.95001220703125,303.0864562988281,294.1872863769531,299.5932006835937,297.2247314453125,285.0194091796875,1.0,0.6661069989204407,0.5521137118339539,0.5521137118339539,1.0,1.0,-3.408121585845948,1.3748193979263306,2.0333023071289062,0.6055631637573242,0.9477941393852234,0.9477941393852234,0.0,233.2578125,238.0,67801.1015625,0.0,3610.762939453125,1.0,278.5014343261719,282.9146728515625,297.15753173828125,301.4513854980469,293.1499938964844,293.1499938964844,278.54998779296875,34096.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248780012130736,1.0,0.0,0.0,3.667489528656006,3.667513370513916,8.974929528449138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.927734375,0.0,1538.40576171875,1895.4371337890625,0.0,3634.10595703125,0.9094997644424438,1.0,0.0,3.0,1.0,0.0
17927760,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9174325466156006,0.6233822703361511,0.5637369751930237,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8905901312828064,0.5739953517913818,0.5461455583572388,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7958486080169678,0.4039105176925659,0.2859646081924438,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7921285629272461,0.3983696401119232,0.3819243013858795,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6622613072395325,0.2302573174238205,1.062090277671814,285.0019836425781,284.95001220703125,303.10015869140625,294.19158935546875,299.5965576171875,297.2273254394531,285.0005798339844,1.0,0.6670140027999878,0.550735354423523,0.550735354423523,1.0,1.0,-3.41038179397583,1.3735556602478027,2.036825895309448,0.6037982106208801,0.957560420036316,0.957560420036316,0.0,234.44239807128903,241.0,67994.4921875,0.0,3623.08203125,1.0,278.5428771972656,282.9001770019531,297.1727905273437,301.52020263671875,293.1499938964844,293.1499938964844,278.25,33483.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233407378196716,1.0,0.0,0.0,3.73125433921814,3.731278657913208,9.289728382100292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.88671875,0.0,1606.21533203125,1895.4371337890625,0.0,3619.956298828125,0.9216011166572572,1.0,0.0,3.0,1.0,0.0
17927820,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9120820760726928,0.6196087598800659,0.5608391165733337,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8887516260147095,0.5760579109191895,0.5484573841094971,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7932515740394592,0.4038339853286743,0.2861732840538025,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7897331714630127,0.3986082077026367,0.3824690878391266,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6598689556121826,0.2299160808324813,1.061790943145752,284.90460205078125,284.95001220703125,303.1261291503906,294.1970520019531,299.59649658203125,297.222900390625,284.90582275390625,1.0,0.6686657071113586,0.5479786992073059,0.5479786992073059,1.0,1.0,-3.4102320671081543,1.3689534664154053,2.041278600692749,0.5994022488594055,0.8679114580154419,0.8679114580154419,0.0,237.7281951904297,244.0,68568.28125,0.0,3641.876220703125,1.0,278.2571716308594,282.7841796875,297.2140808105469,301.6761779785156,293.1499938964844,293.1499938964844,278.54998779296875,38537.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302497506141664,1.0,0.0,0.0,3.619166374206543,3.619190454483032,8.73997862527176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.5615234375,0.0,1517.9608154296875,1895.4371337890625,0.0,3683.430419921875,0.9006089568138123,1.0,0.0,3.0,1.0,0.0
17927880,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9120820760726928,0.6196087598800659,0.5608391165733337,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8887516260147095,0.5760579109191895,0.5484573841094971,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7932515740394592,0.4038339853286743,0.2861732840538025,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7897331714630127,0.3986082077026367,0.3824690878391266,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6598689556121826,0.2299160808324813,1.061790943145752,284.90460205078125,284.95001220703125,303.1261291503906,294.1970520019531,299.59649658203125,297.222900390625,284.90582275390625,1.0,0.6686657071113586,0.5479786992073059,0.5479786992073059,1.0,1.0,-3.4102320671081543,1.3689534664154053,2.041278600692749,0.5994022488594055,0.8679114580154419,0.8679114580154419,0.0,237.7281951904297,244.0,68568.28125,0.0,3641.876220703125,1.0,278.2571716308594,282.7841796875,297.2140808105469,301.6761779785156,293.1499938964844,293.1499938964844,278.54998779296875,38537.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302497506141664,1.0,0.0,0.0,3.619166374206543,3.619190454483032,8.73997862527176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.5615234375,0.0,1517.9608154296875,1895.4371337890625,0.0,3683.430419921875,0.9006089568138123,1.0,0.0,3.0,1.0,0.0
17927940,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9080684781074524,0.617431104183197,0.5586551427841187,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8877871036529541,0.5790632367134094,0.5511289238929749,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7914583086967468,0.404552698135376,0.2865842282772064,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7881003022193909,0.3995106220245361,0.3832322657108307,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6580865383148193,0.229970633983612,1.0619077682495115,285.00067138671875,284.95001220703125,303.1499938964844,294.1981506347656,299.6005554199219,297.22674560546875,284.999267578125,1.0,0.670351505279541,0.5452220439910889,0.5452220439910889,1.0,1.0,-3.412362098693848,1.36528217792511,2.047080039978028,0.5951945781707764,0.956265389919281,0.956265389919281,0.0,240.4380645751953,247.0,67941.90625,0.0,3662.8193359375,1.0,278.5429992675781,282.8973999023437,297.1804504394531,301.5277099609375,293.1499938964844,293.1499938964844,278.25,33539.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234036207199096,1.0,0.0,0.0,3.7308170795440674,3.730841398239136,9.287550710723736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.4990234375,0.0,1606.13720703125,1895.4371337890625,0.0,3620.53564453125,0.9214677810668944,1.0,0.0,3.0,1.0,0.0
17928000,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9080684781074524,0.617431104183197,0.5586551427841187,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8877871036529541,0.5790632367134094,0.5511289238929749,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7914583086967468,0.404552698135376,0.2865842282772064,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7881003022193909,0.3995106220245361,0.3832322657108307,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6580865383148193,0.229970633983612,1.0619077682495115,285.00067138671875,284.95001220703125,303.1499938964844,294.1981506347656,299.6005554199219,297.22674560546875,284.999267578125,1.0,0.670351505279541,0.5452220439910889,0.5452220439910889,1.0,1.0,-3.412362098693848,1.36528217792511,2.047080039978028,0.5951945781707764,0.956265389919281,0.956265389919281,0.0,240.4380645751953,247.0,67941.90625,0.0,3662.8193359375,1.0,278.5429992675781,282.8973999023437,297.1804504394531,301.5277099609375,293.1499938964844,293.1499938964844,278.25,33539.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234036207199096,1.0,0.0,0.0,3.7308170795440674,3.730841398239136,9.287550710723736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.4990234375,0.0,1606.13720703125,1895.4371337890625,0.0,3620.53564453125,0.9214677810668944,1.0,0.0,3.0,1.0,0.0
17928060,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9000429511070251,0.6117837429046631,0.5545353293418884,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8828192949295044,0.5789813995361328,0.5519577264785767,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7857837677001953,0.4023585617542267,0.2857056856155395,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7826018929481506,0.3975547552108764,0.3822610378265381,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6524818539619446,0.227311834692955,1.0540622472763062,284.89422607421875,284.95001220703125,303.1726989746094,294.1953430175781,299.585693359375,297.20166015625,284.8954772949219,1.0,0.671047568321228,0.5425028800964355,0.5425028800964355,1.0,1.0,-3.3967738151550293,1.3539927005767822,2.042781114578247,0.5877928137779236,0.856974184513092,0.856974184513092,0.0,245.76171875,250.0,68141.625,0.0,3656.306640625,1.0,278.2575988769531,282.7788391113281,297.21075439453125,301.6566467285156,293.1499938964844,293.1499938964844,278.54998779296875,39129.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930122971534729,1.0,0.0,0.0,3.6004440784454346,3.600468158721924,8.649788014736259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.9453125,0.0,1501.830322265625,1895.4371337890625,0.0,3682.26806640625,0.896737277507782,1.0,0.0,3.0,1.0,0.0
17928120,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9000429511070251,0.6117837429046631,0.5545353293418884,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8828192949295044,0.5789813995361328,0.5519577264785767,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7857837677001953,0.4023585617542267,0.2857056856155395,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7826018929481506,0.3975547552108764,0.3822610378265381,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6524818539619446,0.227311834692955,1.0540622472763062,284.89422607421875,284.95001220703125,303.1726989746094,294.1953430175781,299.585693359375,297.20166015625,284.8954772949219,1.0,0.671047568321228,0.5425028800964355,0.5425028800964355,1.0,1.0,-3.3967738151550293,1.3539927005767822,2.042781114578247,0.5877928137779236,0.856974184513092,0.856974184513092,0.0,245.76171875,250.0,68141.625,0.0,3656.306640625,1.0,278.2575988769531,282.7788391113281,297.21075439453125,301.6566467285156,293.1499938964844,293.1499938964844,278.54998779296875,39129.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930122971534729,1.0,0.0,0.0,3.6004440784454346,3.600468158721924,8.649788014736259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.9453125,0.0,1501.830322265625,1895.4371337890625,0.0,3682.26806640625,0.896737277507782,1.0,0.0,3.0,1.0,0.0
17928180,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8948794603347778,0.6087365746498108,0.5514776706695557,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8802332282066345,0.5807968974113464,0.5533977150917053,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7823507785797119,0.401974469423294,0.2852526009082794,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7792366743087769,0.3972023725509643,0.3817192018032074,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6486225724220276,0.2259178161621093,1.04708731174469,284.9865417480469,284.95001220703125,303.1951904296875,294.189453125,299.582763671875,297.19635009765625,284.98565673828125,1.0,0.6713727116584778,0.5397837162017822,0.5397837162017822,1.0,1.0,-3.385226488113404,1.3444526195526123,2.040773868560791,0.5806627869606018,0.9345234632492064,0.9345234632492064,0.0,249.10186767578125,253.0,67175.953125,0.0,3648.04248046875,1.0,278.5419616699219,282.8941955566406,297.1669006347656,301.4725952148437,293.1499938964844,293.1499938964844,278.25,34185.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221883416175842,1.0,0.0,0.0,3.689643621444702,3.689667701721192,9.083686904887144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.5087890625,0.0,1564.001953125,1895.4371337890625,0.0,3609.33984375,0.912888526916504,1.0,0.0,3.0,1.0,0.0
17928240,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8948794603347778,0.6087365746498108,0.5514776706695557,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8802332282066345,0.5807968974113464,0.5533977150917053,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7823507785797119,0.401974469423294,0.2852526009082794,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7792366743087769,0.3972023725509643,0.3817192018032074,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6486225724220276,0.2259178161621093,1.04708731174469,284.9865417480469,284.95001220703125,303.1951904296875,294.189453125,299.582763671875,297.19635009765625,284.98565673828125,1.0,0.6713727116584778,0.5397837162017822,0.5397837162017822,1.0,1.0,-3.385226488113404,1.3444526195526123,2.040773868560791,0.5806627869606018,0.9345234632492064,0.9345234632492064,0.0,249.10186767578125,253.0,67175.953125,0.0,3648.04248046875,1.0,278.5419616699219,282.8941955566406,297.1669006347656,301.4725952148437,293.1499938964844,293.1499938964844,278.25,34185.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221883416175842,1.0,0.0,0.0,3.689643621444702,3.689667701721192,9.083686904887144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.5087890625,0.0,1564.001953125,1895.4371337890625,0.0,3609.33984375,0.912888526916504,1.0,0.0,3.0,1.0,0.0
17928300,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8927401900291443,0.6067050099372864,0.5500513911247253,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8794060349464417,0.5814725160598755,0.5542927384376526,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.781121551990509,0.4016489386558532,0.2851880192756653,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7780379056930542,0.3969472348690033,0.3816640973091125,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6472201943397522,0.2252917140722274,1.0447903871536257,284.8655700683594,284.95001220703125,303.20635986328125,294.1854248046875,299.5805969238281,297.192626953125,284.8651428222656,1.0,0.6716433167457581,0.5384241342544556,0.5384241342544556,1.0,1.0,-3.3816850185394287,1.3405983448028564,2.0410866737365723,0.5776638388633728,0.845670223236084,0.845670223236084,0.0,250.4808959960937,253.0,67806.9609375,0.0,3647.55712890625,1.0,278.29705810546875,282.75958251953125,297.2094116210937,301.6746826171875,293.1499938964844,293.1499938964844,278.25,38815.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271461963653564,1.0,0.0,0.0,3.632892370223999,3.6329166889190674,8.806398454908049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.4130859375,0.0,1535.1859130859375,1895.4371337890625,0.0,3654.955810546875,0.9011769890785216,1.0,0.0,3.0,1.0,0.0
17928360,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8901445269584656,0.6047016382217407,0.5482287406921387,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8782050013542175,0.5821412801742554,0.5549276471138,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7795441150665283,0.401312917470932,0.2849706411361694,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7765243649482727,0.3966904282569885,0.3814488351345062,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6456089615821838,0.2246827036142349,1.0422362089157104,284.9039306640625,284.95001220703125,303.2174987792969,294.1806945800781,299.5788879394531,297.1888427734375,284.90484619140625,1.0,0.6718508005142212,0.5372889041900635,0.5372889041900635,1.0,1.0,-3.37666392326355,1.336472988128662,2.040190935134888,0.5746757984161377,0.849712610244751,0.849712610244751,0.0,252.0846099853516,256.0,67384.296875,0.0,3644.8359375,1.0,278.2578430175781,282.7955017089844,297.19171142578125,301.5849914550781,293.1499938964844,293.1499938964844,278.54998779296875,39070.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278129935264589,1.0,0.0,0.0,3.5486414432525635,3.5486650466918945,8.402674325225234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.833984375,0.0,1445.6312255859375,1895.4371337890625,0.0,3661.07861328125,0.8854413628578186,1.0,0.0,3.0,1.0,0.0
17928420,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8867791295051575,0.602290153503418,0.5458637475967407,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8773428201675415,0.5845800638198853,0.5570616126060486,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7778583765029907,0.4016000032424927,0.2850765287876129,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7748970985412598,0.3970238268375397,0.3816569149494171,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.64360111951828,0.2240944653749466,1.0392732620239258,284.9920349121094,284.95001220703125,303.2396240234375,294.1693115234375,299.5821838378906,297.1918334960937,284.9911804199219,1.0,0.6726197004318237,0.5350184440612793,0.5350184440612793,1.0,1.0,-3.37319016456604,1.3310455083847046,2.042144536972046,0.5699383020401001,0.9288573265075684,0.9288573265075684,0.0,254.3326568603516,259.0,66628.2578125,0.0,3649.5380859375,1.0,278.5416259765625,282.9033203125,297.14794921875,301.41583251953125,293.1499938964844,293.1499938964844,278.25,33897.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201679229736328,1.0,0.0,0.0,3.6517486572265625,3.6517722606658936,8.898053920347593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.43359375,0.0,1519.3759765625,1895.4371337890625,0.0,3590.7080078125,0.904180347919464,1.0,0.0,3.0,1.0,0.0
17928480,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8867791295051575,0.602290153503418,0.5458637475967407,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8773428201675415,0.5845800638198853,0.5570616126060486,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7778583765029907,0.4016000032424927,0.2850765287876129,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7748970985412598,0.3970238268375397,0.3816569149494171,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.64360111951828,0.2240944653749466,1.0392732620239258,284.9920349121094,284.95001220703125,303.2396240234375,294.1693115234375,299.5821838378906,297.1918334960937,284.9911804199219,1.0,0.6726197004318237,0.5350184440612793,0.5350184440612793,1.0,1.0,-3.37319016456604,1.3310455083847046,2.042144536972046,0.5699383020401001,0.9288573265075684,0.9288573265075684,0.0,254.3326568603516,259.0,66628.2578125,0.0,3649.5380859375,1.0,278.5416259765625,282.9033203125,297.14794921875,301.41583251953125,293.1499938964844,293.1499938964844,278.25,33897.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201679229736328,1.0,0.0,0.0,3.6517486572265625,3.6517722606658936,8.898053920347593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.43359375,0.0,1519.3759765625,1895.4371337890625,0.0,3590.7080078125,0.904180347919464,1.0,0.0,3.0,1.0,0.0
17928540,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8825685381889343,0.5985493659973145,0.542915940284729,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.875777006149292,0.5861636400222778,0.5588703155517578,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7755655646324158,0.4012123644351959,0.2850247025489807,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7727144956588745,0.3968061804771423,0.3817223906517029,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6412990093231201,0.2232731878757476,1.0365817546844482,284.9084167480469,284.95001220703125,303.2615661621094,294.15545654296875,299.580810546875,297.1876525878906,284.9090576171875,1.0,0.673535943031311,0.5327480435371399,0.5327480435371399,1.0,1.0,-3.3686063289642334,1.325085997581482,2.043520450592041,0.5651193857192993,0.847083568572998,0.847083568572998,0.0,257.2270202636719,262.0,66939.0625,0.0,3655.27978515625,1.0,278.2579040527344,282.8015441894531,297.1698608398437,301.5338439941406,293.1499938964844,293.1499938964844,278.54998779296875,38779.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265472292900084,1.0,0.0,0.0,3.5209805965423584,3.5210037231445312,8.272190825664438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.8232421875,0.0,1414.372314453125,1895.4371337890625,0.0,3649.453125,0.8791099786758423,1.0,0.0,3.0,1.0,0.0
17928600,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8825685381889343,0.5985493659973145,0.542915940284729,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.875777006149292,0.5861636400222778,0.5588703155517578,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7755655646324158,0.4012123644351959,0.2850247025489807,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7727144956588745,0.3968061804771423,0.3817223906517029,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6412990093231201,0.2232731878757476,1.0365817546844482,284.9084167480469,284.95001220703125,303.2615661621094,294.15545654296875,299.580810546875,297.1876525878906,284.9090576171875,1.0,0.673535943031311,0.5327480435371399,0.5327480435371399,1.0,1.0,-3.3686063289642334,1.325085997581482,2.043520450592041,0.5651193857192993,0.847083568572998,0.847083568572998,0.0,257.2270202636719,262.0,66939.0625,0.0,3655.27978515625,1.0,278.2579040527344,282.8015441894531,297.1698608398437,301.5338439941406,293.1499938964844,293.1499938964844,278.54998779296875,38779.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265472292900084,1.0,0.0,0.0,3.5209805965423584,3.5210037231445312,8.272190825664438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.8232421875,0.0,1414.372314453125,1895.4371337890625,0.0,3649.453125,0.8791099786758423,1.0,0.0,3.0,1.0,0.0
17928660,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.879296600818634,0.5962727069854736,0.5407012701034546,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8749409914016724,0.5886757969856262,0.5611076951026917,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7739697694778442,0.4016136527061462,0.2852343618869781,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7711796760559082,0.3972516655921936,0.3820740580558777,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6395348906517029,0.2228863835334777,1.0347381830215454,284.9921264648437,284.95001220703125,303.2833251953125,294.139404296875,299.584228515625,297.1918640136719,284.9912414550781,1.0,0.6746333241462708,0.5303847193717957,0.5303847193717957,1.0,1.0,-3.367083549499512,1.3202369213104248,2.046846628189087,0.5605417490005493,0.9244368076324464,0.9244368076324464,0.0,259.66900634765625,265.0,66235.03125,0.0,3665.72216796875,1.0,278.5414123535156,282.9045104980469,297.1206359863281,301.3639831542969,293.1499938964844,293.1499938964844,278.25,33776.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194362759590148,1.0,0.0,0.0,3.6291139125823975,3.629137516021729,8.78809032656136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.01171875,0.0,1493.5159912109375,1895.4371337890625,0.0,3583.955078125,0.898992657661438,1.0,0.0,3.0,1.0,0.0
17928720,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.879296600818634,0.5962727069854736,0.5407012701034546,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8749409914016724,0.5886757969856262,0.5611076951026917,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7739697694778442,0.4016136527061462,0.2852343618869781,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7711796760559082,0.3972516655921936,0.3820740580558777,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6395348906517029,0.2228863835334777,1.0347381830215454,284.9921264648437,284.95001220703125,303.2833251953125,294.139404296875,299.584228515625,297.1918640136719,284.9912414550781,1.0,0.6746333241462708,0.5303847193717957,0.5303847193717957,1.0,1.0,-3.367083549499512,1.3202369213104248,2.046846628189087,0.5605417490005493,0.9244368076324464,0.9244368076324464,0.0,259.66900634765625,265.0,66235.03125,0.0,3665.72216796875,1.0,278.5414123535156,282.9045104980469,297.1206359863281,301.3639831542969,293.1499938964844,293.1499938964844,278.25,33776.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194362759590148,1.0,0.0,0.0,3.6291139125823975,3.629137516021729,8.78809032656136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.01171875,0.0,1493.5159912109375,1895.4371337890625,0.0,3583.955078125,0.898992657661438,1.0,0.0,3.0,1.0,0.0
17928780,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.875156819820404,0.5926616191864014,0.5378710627555847,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.873348593711853,0.5902794599533081,0.5629473924636841,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7717157006263733,0.401302695274353,0.2852424085140228,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7690232396125793,0.3970849514007568,0.3822019696235657,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6373619437217712,0.2221759110689163,1.0326435565948486,284.9092712402344,284.95001220703125,303.3049011230469,294.1213073730469,299.5824584960937,297.18817138671875,284.9097900390625,1.0,0.6757726073265076,0.5280213356018066,0.5280213356018066,1.0,1.0,-3.363543748855591,1.3144659996032717,2.04907774925232,0.5556790828704834,0.8436647057533264,0.8436647057533264,0.0,262.7640075683594,268.0,66548.3984375,0.0,3675.0703125,1.0,278.258056640625,282.80303955078125,297.137451171875,301.4771423339844,293.1499938964844,293.1499938964844,278.54998779296875,38713.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261671900749208,1.0,0.0,0.0,3.4995779991149902,3.499601125717163,8.171930971911934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3935546875,0.0,1391.632568359375,1895.4371337890625,0.0,3645.96044921875,0.8743215203285217,1.0,0.0,3.0,1.0,0.0
17928840,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.875156819820404,0.5926616191864014,0.5378710627555847,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.873348593711853,0.5902794599533081,0.5629473924636841,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7717157006263733,0.401302695274353,0.2852424085140228,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7690232396125793,0.3970849514007568,0.3822019696235657,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6373619437217712,0.2221759110689163,1.0326435565948486,284.9092712402344,284.95001220703125,303.3049011230469,294.1213073730469,299.5824584960937,297.18817138671875,284.9097900390625,1.0,0.6757726073265076,0.5280213356018066,0.5280213356018066,1.0,1.0,-3.363543748855591,1.3144659996032717,2.04907774925232,0.5556790828704834,0.8436647057533264,0.8436647057533264,0.0,262.7640075683594,268.0,66548.3984375,0.0,3675.0703125,1.0,278.258056640625,282.80303955078125,297.137451171875,301.4771423339844,293.1499938964844,293.1499938964844,278.54998779296875,38713.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261671900749208,1.0,0.0,0.0,3.4995779991149902,3.499601125717163,8.171930971911934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3935546875,0.0,1391.632568359375,1895.4371337890625,0.0,3645.96044921875,0.8743215203285217,1.0,0.0,3.0,1.0,0.0
17928900,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8732839822769165,0.5915359854698181,0.536598801612854,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8726852536201477,0.591495156288147,0.5639163255691528,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7707116007804871,0.4014885723590851,0.2852728068828583,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7680533528327942,0.3972776532173157,0.3822811841964721,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6363474130630493,0.2219742089509964,1.031553864479065,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,299.5837097167969,297.1898803710937,285.0121765136719,1.0,0.6763330698013306,0.5268396735191345,0.5268396735191345,1.0,1.0,-3.3619940280914307,1.311669111251831,2.0503249168396,0.5531664490699768,0.9162194132804872,0.9162194132804872,0.0,264.1983337402344,268.0,65770.8359375,0.0,3679.622314453125,1.0,278.498046875,282.92047119140625,297.0819702148437,301.2559814453125,293.1499938964844,293.1499938964844,278.54998779296875,34061.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206804037094116,1.0,0.0,0.0,3.5514841079711914,3.551506757736206,8.416141668021737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.8515625,0.0,1412.1866455078125,1895.4371337890625,0.0,3595.436279296875,0.8834837675094604,1.0,0.0,3.0,1.0,0.0
17928960,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.871938169002533,0.5904792547225952,0.5357444286346436,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8724703192710876,0.5927886962890625,0.5651872754096985,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7701433300971985,0.4017654657363891,0.2854979336261749,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7674887776374817,0.3975512087345123,0.3825812637805938,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6356680989265442,0.2218519449234008,1.0311440229415894,284.9905700683594,284.95001220703125,303.3262939453125,294.1014404296875,299.5856018066406,297.19256591796875,284.9891967773437,1.0,0.6770183444023132,0.525675356388092,0.525675356388092,1.0,1.0,-3.362632274627685,1.309803128242493,2.052829027175904,0.5511473417282104,0.9191117882728576,0.9191117882728576,0.0,265.36444091796875,271.0,65863.34375,0.0,3687.857421875,1.0,278.5420227050781,282.9030456542969,297.0829162597656,301.3031005859375,293.1499938964844,293.1499938964844,278.25,33677.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191873669624328,1.0,0.0,0.0,3.6109654903411865,3.61098861694336,8.700414468876261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.6337890625,0.0,1472.9830322265625,1895.4371337890625,0.0,3581.65673828125,0.8946073651313782,1.0,0.0,3.0,1.0,0.0
17929020,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8679479956626892,0.58698570728302,0.5330223441123962,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8709088563919067,0.5943854451179504,0.5670267939567566,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7679864764213562,0.4015275835990906,0.28555828332901,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7653964161872864,0.3974029421806335,0.3827312588691711,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6335964798927307,0.2211910784244537,1.0292975902557373,284.9100646972656,284.95001220703125,303.3475036621094,294.0800170898437,299.5836181640625,297.18902587890625,284.9105529785156,1.0,0.6782605648040771,0.5233467221260071,0.5233467221260071,1.0,1.0,-3.3596105575561523,1.3042230606079102,2.055387496948242,0.5463544726371765,0.8399677872657776,0.8399677872657776,0.0,268.5482177734375,274.0,66156.484375,0.0,3698.914306640625,1.0,278.2582397460937,282.8041076660156,297.0968017578125,301.4117431640625,293.1499938964844,293.1499938964844,278.54998779296875,38694.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260814785957336,1.0,0.0,0.0,3.4783902168273926,3.4784131050109863,8.073277513176436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.8837890625,0.0,1369.7037353515625,1895.4371337890625,0.0,3645.17236328125,0.8696249127388,1.0,0.0,3.0,1.0,0.0
17929080,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8679479956626892,0.58698570728302,0.5330223441123962,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8709088563919067,0.5943854451179504,0.5670267939567566,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7679864764213562,0.4015275835990906,0.28555828332901,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7653964161872864,0.3974029421806335,0.3827312588691711,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6335964798927307,0.2211910784244537,1.0292975902557373,284.9100646972656,284.95001220703125,303.3475036621094,294.0800170898437,299.5836181640625,297.18902587890625,284.9105529785156,1.0,0.6782605648040771,0.5233467221260071,0.5233467221260071,1.0,1.0,-3.3596105575561523,1.3042230606079102,2.055387496948242,0.5463544726371765,0.8399677872657776,0.8399677872657776,0.0,268.5482177734375,274.0,66156.484375,0.0,3698.914306640625,1.0,278.2582397460937,282.8041076660156,297.0968017578125,301.4117431640625,293.1499938964844,293.1499938964844,278.54998779296875,38694.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260814785957336,1.0,0.0,0.0,3.4783902168273926,3.4784131050109863,8.073277513176436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.8837890625,0.0,1369.7037353515625,1895.4371337890625,0.0,3645.17236328125,0.8696249127388,1.0,0.0,3.0,1.0,0.0
17929140,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8648654818534851,0.5848852396011353,0.5309891104698181,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8700588941574097,0.596876859664917,0.5692630410194397,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7665107846260071,0.4020604193210602,0.2858695089817047,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7639198303222656,0.3978764414787292,0.3831276595592499,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6319864392280579,0.2209023237228393,1.027996063232422,284.9897155761719,284.95001220703125,303.3685302734375,294.0572204589844,299.5863952636719,297.1933898925781,284.9889221191406,1.0,0.6795821189880371,0.5210180282592773,0.5210180282592773,1.0,1.0,-3.359133005142212,1.2996805906295776,2.059452533721924,0.5418440699577332,0.9139103293418884,0.9139103293418884,0.0,271.2068176269531,277.0,65473.7109375,0.0,3713.05322265625,1.0,278.54107666015625,282.90289306640625,297.0397033691406,301.2352294921875,293.1499938964844,293.1499938964844,278.25,33769.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192107319831848,1.0,0.0,0.0,3.588306188583374,3.588329315185547,8.591565574533888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.5810546875,0.0,1449.198486328125,1895.4371337890625,0.0,3581.87255859375,0.8898191452026367,1.0,0.0,3.0,1.0,0.0
17929200,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8648654818534851,0.5848852396011353,0.5309891104698181,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8700588941574097,0.596876859664917,0.5692630410194397,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7665107846260071,0.4020604193210602,0.2858695089817047,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7639198303222656,0.3978764414787292,0.3831276595592499,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6319864392280579,0.2209023237228393,1.027996063232422,284.9897155761719,284.95001220703125,303.3685302734375,294.0572204589844,299.5863952636719,297.1933898925781,284.9889221191406,1.0,0.6795821189880371,0.5210180282592773,0.5210180282592773,1.0,1.0,-3.359133005142212,1.2996805906295776,2.059452533721924,0.5418440699577332,0.9139103293418884,0.9139103293418884,0.0,271.2068176269531,277.0,65473.7109375,0.0,3713.05322265625,1.0,278.54107666015625,282.90289306640625,297.0397033691406,301.2352294921875,293.1499938964844,293.1499938964844,278.25,33769.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192107319831848,1.0,0.0,0.0,3.588306188583374,3.588329315185547,8.591565574533888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.5810546875,0.0,1449.198486328125,1895.4371337890625,0.0,3581.87255859375,0.8898191452026367,1.0,0.0,3.0,1.0,0.0
17929260,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8610464334487915,0.5815107226371765,0.5283524394035339,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8685476183891296,0.5984638333320618,0.5710819959640503,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7644765377044678,0.4019120931625366,0.2859830558300018,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.761906623840332,0.3977433741092682,0.3832839429378509,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6300051808357239,0.2202783226966858,1.026295185089111,284.9100036621094,284.95001220703125,303.38934326171875,294.0332946777344,299.5841369628906,297.18994140625,284.9101867675781,1.0,0.6808794140815735,0.5187282562255859,0.5187282562255859,1.0,1.0,-3.356435537338257,1.2942183017730713,2.062217235565185,0.5370829105377197,0.8356750011444092,0.8356750011444092,0.0,274.42901611328125,280.0,65768.203125,0.0,3725.07177734375,1.0,278.2586364746094,282.8038330078125,297.0502624511719,301.3404541015625,293.1499938964844,293.1499938964844,278.54998779296875,38645.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261151552200316,1.0,0.0,0.0,3.4585533142089844,3.458575963973999,7.981458338690572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.8828125,0.0,1349.17919921875,1895.4371337890625,0.0,3645.482177734375,0.8650586605072021,1.0,0.0,3.0,1.0,0.0
17929320,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8610464334487915,0.5815107226371765,0.5283524394035339,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8685476183891296,0.5984638333320618,0.5710819959640503,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7644765377044678,0.4019120931625366,0.2859830558300018,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.761906623840332,0.3977433741092682,0.3832839429378509,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6300051808357239,0.2202783226966858,1.026295185089111,284.9100036621094,284.95001220703125,303.38934326171875,294.0332946777344,299.5841369628906,297.18994140625,284.9101867675781,1.0,0.6808794140815735,0.5187282562255859,0.5187282562255859,1.0,1.0,-3.356435537338257,1.2942183017730713,2.062217235565185,0.5370829105377197,0.8356750011444092,0.8356750011444092,0.0,274.42901611328125,280.0,65768.203125,0.0,3725.07177734375,1.0,278.2586364746094,282.8038330078125,297.0502624511719,301.3404541015625,293.1499938964844,293.1499938964844,278.54998779296875,38645.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261151552200316,1.0,0.0,0.0,3.4585533142089844,3.458575963973999,7.981458338690572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.8828125,0.0,1349.17919921875,1895.4371337890625,0.0,3645.482177734375,0.8650586605072021,1.0,0.0,3.0,1.0,0.0
17929380,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.858116626739502,0.579490602016449,0.5264026522636414,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8677417635917664,0.6009334921836853,0.5733045935630798,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7631197571754456,0.4025302827358246,0.2863568067550659,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7605006098747253,0.3982217013835907,0.3836902379989624,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6284734606742859,0.2200176864862442,1.0251399278640747,284.9889221191406,284.95001220703125,303.4100036621094,294.0084533691406,299.586669921875,297.1943054199219,284.9881591796875,1.0,0.6822487115859985,0.5164384841918945,0.5164384841918945,1.0,1.0,-3.3563051223754883,1.289799690246582,2.0665054321289062,0.5326142311096191,0.9088362455368042,0.9088362455368042,0.0,277.110595703125,283.0,65087.1015625,0.0,3740.15966796875,1.0,278.5408935546875,282.90216064453125,296.9910888671875,301.16180419921875,293.1499938964844,293.1499938964844,278.25,33774.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192757606506348,1.0,0.0,0.0,3.567603588104248,3.5676262378692627,8.492713163832377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.5498046875,0.0,1427.1427001953125,1895.4371337890625,0.0,3582.473388671875,0.8851931095123291,1.0,0.0,3.0,1.0,0.0
17929440,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.858116626739502,0.579490602016449,0.5264026522636414,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8677417635917664,0.6009334921836853,0.5733045935630798,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7631197571754456,0.4025302827358246,0.2863568067550659,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7605006098747253,0.3982217013835907,0.3836902379989624,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6284734606742859,0.2200176864862442,1.0251399278640747,284.9889221191406,284.95001220703125,303.4100036621094,294.0084533691406,299.586669921875,297.1943054199219,284.9881591796875,1.0,0.6822487115859985,0.5164384841918945,0.5164384841918945,1.0,1.0,-3.3563051223754883,1.289799690246582,2.0665054321289062,0.5326142311096191,0.9088362455368042,0.9088362455368042,0.0,277.110595703125,283.0,65087.1015625,0.0,3740.15966796875,1.0,278.5408935546875,282.90216064453125,296.9910888671875,301.16180419921875,293.1499938964844,293.1499938964844,278.25,33774.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192757606506348,1.0,0.0,0.0,3.567603588104248,3.5676262378692627,8.492713163832377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.5498046875,0.0,1427.1427001953125,1895.4371337890625,0.0,3582.473388671875,0.8851931095123291,1.0,0.0,3.0,1.0,0.0
