time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929500,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8565279245376587,0.5778515338897705,0.5253278613090515,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8672287464141846,0.6017395257949829,0.5743629336357117,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7623676657676697,0.4025256037712097,0.2865388393402099,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7597231268882751,0.3981869518756866,0.3838840126991272,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6276749968528748,0.2197490483522415,1.02467679977417,284.8739013671875,284.95001220703125,303.4202575683594,293.99578857421875,299.5856018066406,297.19293212890625,284.87451171875,1.0,0.6829720139503479,0.5152936577796936,0.5152936577796936,1.0,1.0,-3.356186389923096,1.2875384092330933,2.068647861480713,0.5304544568061829,0.8254491686820984,0.8254491686820984,0.0,278.585693359375,283.0,65686.4765625,0.0,3748.33349609375,1.0,278.3003845214844,282.7736511230469,297.0260925292969,301.3550109863281,293.1499938964844,293.1499938964844,278.25,38787.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924934446811676,1.0,0.0,0.0,3.5097100734710693,3.509733200073242,8.219318488045246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.7822265625,0.0,1402.6732177734375,1895.4371337890625,0.0,3634.625,0.8736634850502014,1.0,0.0,3.0,1.0,0.0
17929560,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8544885516166687,0.5762248039245605,0.5238564014434814,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8662996292114258,0.6025034785270691,0.5751051306724548,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7612329125404358,0.4024831354618072,0.2865369915962219,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7585821747779846,0.3981000483036041,0.3838547170162201,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.626579761505127,0.2194254845380783,1.0235717296600342,284.9120483398437,284.95001220703125,303.4304504394531,293.9829406738281,299.5841369628906,297.19091796875,284.9124755859375,1.0,0.6835864782333374,0.5141857862472534,0.5141857862472534,1.0,1.0,-3.353943586349488,1.2844589948654177,2.06948471069336,0.5278903245925903,0.8327699303627014,0.8327699303627014,0.0,280.341796875,286.0,65364.2109375,0.0,3753.00439453125,1.0,278.2588195800781,282.8059997558594,297.0002136230469,301.2642822265625,293.1499938964844,293.1499938964844,278.54998779296875,38660.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262192249298096,1.0,0.0,0.0,3.4359548091888428,3.4359774589538574,7.877496273067663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.650390625,0.0,1326.55810546875,1895.4371337890625,0.0,3646.4384765625,0.8602454662322998,1.0,0.0,3.0,1.0,0.0
17929620,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8517073392868042,0.5742825865745544,0.5219818353652954,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8655371069908142,0.6049485802650452,0.5773073434829712,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7600007057189941,0.4032001793384552,0.2869804501533508,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7572453618049622,0.3985821902751922,0.3842670917510986,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6251139640808105,0.2191902101039886,1.0225411653518677,284.9879455566406,284.95001220703125,303.45074462890625,293.9570007324219,299.5865173339844,297.1952514648437,284.9872131347656,1.0,0.684993326663971,0.511970043182373,0.511970043182373,1.0,1.0,-3.3541202545166016,1.280219554901123,2.0739006996154785,0.5235254764556885,0.9038194417953492,0.9038194417953492,0.0,283.03582763671875,289.0,64709.16796875,0.0,3768.8916015625,1.0,278.5407409667969,282.9009704589844,296.9396667480469,301.0857849121094,293.1499938964844,293.1499938964844,278.25,33772.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193835854530334,1.0,0.0,0.0,3.547537326812744,3.547559976577759,8.397446435992606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.1064453125,0.0,1405.9315185546875,1895.4371337890625,0.0,3583.468994140625,0.8806820511817932,1.0,0.0,3.0,1.0,0.0
17929680,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8517073392868042,0.5742825865745544,0.5219818353652954,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8655371069908142,0.6049485802650452,0.5773073434829712,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7600007057189941,0.4032001793384552,0.2869804501533508,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7572453618049622,0.3985821902751922,0.3842670917510986,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.6251139640808105,0.2191902101039886,1.0225411653518677,284.9879455566406,284.95001220703125,303.45074462890625,293.9570007324219,299.5865173339844,297.1952514648437,284.9872131347656,1.0,0.684993326663971,0.511970043182373,0.511970043182373,1.0,1.0,-3.3541202545166016,1.280219554901123,2.0739006996154785,0.5235254764556885,0.9038194417953492,0.9038194417953492,0.0,283.03582763671875,289.0,64709.16796875,0.0,3768.8916015625,1.0,278.5407409667969,282.9009704589844,296.9396667480469,301.0857849121094,293.1499938964844,293.1499938964844,278.25,33772.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193835854530334,1.0,0.0,0.0,3.547537326812744,3.547559976577759,8.397446435992606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.1064453125,0.0,1405.9315185546875,1895.4371337890625,0.0,3583.468994140625,0.8806820511817932,1.0,0.0,3.0,1.0,0.0
17929740,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8482561707496643,0.5711236000061035,0.5195154547691345,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.864155650138855,0.6064998507499695,0.5790814161300659,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.758258044719696,0.40326589345932,0.2872319519519806,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7554131746292114,0.3984711766242981,0.3844348192214966,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6232877373695374,0.2186273038387298,1.0210835933685305,284.9122009277344,284.95001220703125,303.4708251953125,293.9308166503906,299.5837707519531,297.1919250488281,284.911865234375,1.0,0.6863639950752258,0.5097543001174927,0.5097543001174927,1.0,1.0,-3.35204553604126,1.2749905586242676,2.077054977416992,0.518837571144104,0.8289381265640259,0.8289381265640259,0.0,286.2728881835937,277.0,65001.58203125,0.0,3782.432861328125,1.0,278.2592468261719,282.80499267578125,296.9478454589844,301.1874694824219,293.1499938964844,293.1499938964844,278.54998779296875,38495.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263328909873962,1.0,0.0,0.0,3.4185869693756104,3.418609142303467,7.798059868946439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.466796875,0.0,1308.11572265625,1895.4371337890625,0.0,3647.483642578125,0.8561388850212097,1.0,0.0,3.0,1.0,0.0
17929800,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8482561707496643,0.5711236000061035,0.5195154547691345,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.864155650138855,0.6064998507499695,0.5790814161300659,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.758258044719696,0.40326589345932,0.2872319519519806,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7554131746292114,0.3984711766242981,0.3844348192214966,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6232877373695374,0.2186273038387298,1.0210835933685305,284.9122009277344,284.95001220703125,303.4708251953125,293.9308166503906,299.5837707519531,297.1919250488281,284.911865234375,1.0,0.6863639950752258,0.5097543001174927,0.5097543001174927,1.0,1.0,-3.35204553604126,1.2749905586242676,2.077054977416992,0.518837571144104,0.8289381265640259,0.8289381265640259,0.0,286.2728881835937,277.0,65001.58203125,0.0,3782.432861328125,1.0,278.2592468261719,282.80499267578125,296.9478454589844,301.1874694824219,293.1499938964844,293.1499938964844,278.54998779296875,38495.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263328909873962,1.0,0.0,0.0,3.4185869693756104,3.418609142303467,7.798059868946439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.466796875,0.0,1308.11572265625,1895.4371337890625,0.0,3647.483642578125,0.8561388850212097,1.0,0.0,3.0,1.0,0.0
17929860,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8498801589012146,0.5692701935768127,0.5174703001976013,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8679672479629517,0.6089251637458801,0.580998420715332,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7610129714012146,0.4041041731834411,0.2875595390796661,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7579548358917236,0.3989666104316711,0.3845895528793335,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6248154640197754,0.21842922270298,1.0189212560653689,284.9859313964844,284.95001220703125,303.4907531738281,293.9046325683594,299.5859680175781,297.1963806152344,284.9852294921875,1.0,0.6836380362510681,0.5076178312301636,0.5076178312301636,1.0,1.0,-3.3498682975769043,1.2698439359664917,2.080024480819702,0.5141361951828003,0.8978549242019653,0.8978549242019653,0.0,282.00115966796875,265.0,64298.5625,0.0,3752.78076171875,1.0,278.54052734375,282.8994445800781,296.8869323730469,301.007080078125,293.1499938964844,293.1499938964844,278.8500061035156,33836.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919453263282776,1.0,0.0,0.0,3.5260326862335205,3.526055097579956,8.295946827274747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.2060546875,0.0,1383.931640625,1895.4371337890625,0.0,3584.11181640625,0.8759030699729919,1.0,0.0,3.0,1.0,0.0
17929920,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8498801589012146,0.5692701935768127,0.5174703001976013,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8679672479629517,0.6089251637458801,0.580998420715332,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7610129714012146,0.4041041731834411,0.2875595390796661,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7579548358917236,0.3989666104316711,0.3845895528793335,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6248154640197754,0.21842922270298,1.0189212560653689,284.9859313964844,284.95001220703125,303.4907531738281,293.9046325683594,299.5859680175781,297.1963806152344,284.9852294921875,1.0,0.6836380362510681,0.5076178312301636,0.5076178312301636,1.0,1.0,-3.3498682975769043,1.2698439359664917,2.080024480819702,0.5141361951828003,0.8978549242019653,0.8978549242019653,0.0,282.00115966796875,265.0,64298.5625,0.0,3752.78076171875,1.0,278.54052734375,282.8994445800781,296.8869323730469,301.007080078125,293.1499938964844,293.1499938964844,278.8500061035156,33836.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919453263282776,1.0,0.0,0.0,3.5260326862335205,3.526055097579956,8.295946827274747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.2060546875,0.0,1383.931640625,1895.4371337890625,0.0,3584.11181640625,0.8759030699729919,1.0,0.0,3.0,1.0,0.0
17929980,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8545414805412292,0.5676880478858948,0.5157133936882019,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8749921917915344,0.611594557762146,0.5831310153007507,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7666108012199402,0.4052539467811584,0.288074254989624,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7632551789283752,0.3997142910957336,0.3849203288555145,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6284970045089722,0.2184783518314361,1.0173566341400146,285.0318298339844,284.95001220703125,303.5104675292969,293.8786926269531,299.5894470214844,297.2030334472656,285.0284729003906,1.0,0.6792916059494019,0.5054814219474792,0.5054814219474792,1.0,1.0,-3.349453926086426,1.2653858661651611,2.0840680599212646,0.5097460746765137,0.9882161617279052,0.9882161617279052,0.0,273.67694091796875,253.0,63901.65625,0.0,3704.220947265625,1.0,278.8422546386719,282.9651184082031,296.867919921875,300.9468688964844,293.1499938964844,293.1499938964844,278.54998779296875,31488.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150069952011108,1.0,0.0,0.0,3.709196329116821,3.709220170974731,9.180216693494004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.177734375,0.0,1565.728271484375,1895.4371337890625,0.0,3543.010498046875,0.9150848388671876,1.0,0.0,3.0,1.0,0.0
17930040,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8545414805412292,0.5676880478858948,0.5157133936882019,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8749921917915344,0.611594557762146,0.5831310153007507,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7666108012199402,0.4052539467811584,0.288074254989624,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7632551789283752,0.3997142910957336,0.3849203288555145,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6284970045089722,0.2184783518314361,1.0173566341400146,285.0318298339844,284.95001220703125,303.5104675292969,293.8786926269531,299.5894470214844,297.2030334472656,285.0284729003906,1.0,0.6792916059494019,0.5054814219474792,0.5054814219474792,1.0,1.0,-3.349453926086426,1.2653858661651611,2.0840680599212646,0.5097460746765137,0.9882161617279052,0.9882161617279052,0.0,273.67694091796875,253.0,63901.65625,0.0,3704.220947265625,1.0,278.8422546386719,282.9651184082031,296.867919921875,300.9468688964844,293.1499938964844,293.1499938964844,278.54998779296875,31488.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150069952011108,1.0,0.0,0.0,3.709196329116821,3.709220170974731,9.180216693494004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.177734375,0.0,1565.728271484375,1895.4371337890625,0.0,3543.010498046875,0.9150848388671876,1.0,0.0,3.0,1.0,0.0
17930100,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8571205735206604,0.5660665035247803,0.5145073533058167,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8788490891456604,0.6123157143592834,0.5839480757713318,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7697073221206665,0.4053709208965301,0.2882080972194671,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7662076354026794,0.3996863067150116,0.3849344849586487,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6305635571479797,0.2182890176773071,1.0162632465362549,284.87628173828125,284.95001220703125,303.520263671875,293.86590576171875,299.5876770019531,297.2011108398437,284.8717956542969,1.0,0.6766853332519531,0.5044131875038147,0.5044131875038147,1.0,1.0,-3.347857713699341,1.26256263256073,2.0852949619293213,0.5073717832565308,0.8863332867622375,0.8863332867622375,0.0,269.0254821777344,253.0,64892.0625,0.0,3673.828857421875,1.0,278.5960693359375,282.7931823730469,296.9102783203125,301.17364501953125,293.1499938964844,293.1499938964844,278.54998779296875,35884.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224934577941896,1.0,0.0,0.0,3.703798532485962,3.70382308959961,9.153517339655082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.22265625,0.0,1592.9700927734375,1895.4371337890625,0.0,3612.1513671875,0.915108561515808,1.0,0.0,3.0,1.0,0.0
17930160,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8593254685401917,0.5642725825309753,0.512722373008728,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8824090957641602,0.6128398776054382,0.5842810869216919,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7725081443786621,0.4053248763084411,0.2880595326423645,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.768889307975769,0.3994892239570617,0.3846040964126587,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6323889493942261,0.2179667353630066,1.0141578912734983,284.88739013671875,284.95001220703125,303.5299987792969,293.8532409667969,299.5845947265625,297.1971130371094,284.888916015625,1.0,0.6737160682678223,0.503380537033081,0.503380537033081,1.0,1.0,-3.3430070877075195,1.25847327709198,2.08453369140625,0.5044018030166626,0.8691167235374451,0.8691167235374451,0.0,264.435791015625,241.0,64484.5390625,0.0,3636.10986328125,1.0,278.5572814941406,282.80792236328125,296.8846130371094,301.09033203125,293.1499938964844,293.1499938964844,278.8500061035156,38299.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925276517868042,1.0,0.0,0.0,3.624115705490112,3.6241397857666016,8.763900041230954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.6787109375,0.0,1521.6453857421875,1895.4371337890625,0.0,3637.771484375,0.9011874198913574,1.0,0.0,3.0,1.0,0.0
17930220,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.866240918636322,0.5625784993171692,0.5103921890258789,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8919104337692261,0.6152275204658508,0.5857670307159424,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7802626490592957,0.4063657820224762,0.2882573008537292,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7762746214866638,0.4000181555747986,0.3844419717788696,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6375205516815186,0.2178705334663391,1.0110021829605105,284.9871826171875,284.95001220703125,303.5493469238281,293.8285217285156,299.58624267578125,297.201416015625,284.9856872558594,1.0,0.6675175428390503,0.5013152956962585,0.5013152956962585,1.0,1.0,-3.338228940963745,1.252318024635315,2.08591103553772,0.4991695284843445,0.9498910903930664,0.9498910903930664,0.0,253.51768493652344,229.0,63612.7109375,0.0,3562.634033203125,1.0,278.8429870605469,282.9261779785156,296.8125305175781,300.88848876953125,293.1499938964844,293.1499938964844,278.54998779296875,33745.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185933470726012,1.0,0.0,0.0,3.725053787231445,3.7250781059265137,9.258877753381968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.5634765625,0.0,1601.0670166015625,1895.4371337890625,0.0,3576.171142578125,0.9202677607536316,1.0,0.0,3.0,1.0,0.0
17930280,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.866240918636322,0.5625784993171692,0.5103921890258789,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8919104337692261,0.6152275204658508,0.5857670307159424,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7802626490592957,0.4063657820224762,0.2882573008537292,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7762746214866638,0.4000181555747986,0.3844419717788696,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6375205516815186,0.2178705334663391,1.0110021829605105,284.9871826171875,284.95001220703125,303.5493469238281,293.8285217285156,299.58624267578125,297.201416015625,284.9856872558594,1.0,0.6675175428390503,0.5013152956962585,0.5013152956962585,1.0,1.0,-3.338228940963745,1.252318024635315,2.08591103553772,0.4991695284843445,0.9498910903930664,0.9498910903930664,0.0,253.51768493652344,229.0,63612.7109375,0.0,3562.634033203125,1.0,278.8429870605469,282.9261779785156,296.8125305175781,300.88848876953125,293.1499938964844,293.1499938964844,278.54998779296875,33745.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185933470726012,1.0,0.0,0.0,3.725053787231445,3.7250781059265137,9.258877753381968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.5634765625,0.0,1601.0670166015625,1895.4371337890625,0.0,3576.171142578125,0.9202677607536316,1.0,0.0,3.0,1.0,0.0
17930340,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.873761773109436,0.5597182512283325,0.5077147483825684,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9021157026290894,0.6167517304420471,0.5869990587234497,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7887011766433716,0.4068160057067871,0.2883818745613098,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7843375205993652,0.4000156223773956,0.384173035621643,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6432411074638367,0.2175153642892837,1.00784170627594,284.8946228027344,284.95001220703125,303.5685119628906,293.8047180175781,299.5830383300781,297.19842529296875,284.8960876464844,1.0,0.6610156297683716,0.499250054359436,0.499250054359436,1.0,1.0,-3.332523822784424,1.245735764503479,2.0867881774902344,0.4939316511154175,0.8546777367591858,0.8546777367591858,0.0,242.39784240722656,217.0,63903.55859375,0.0,3486.0478515625,1.0,278.55731201171875,282.8179931640625,296.8227844238281,300.989501953125,293.1499938964844,293.1499938964844,278.8500061035156,39246.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258294105529784,1.0,0.0,0.0,3.583281993865967,3.583305835723877,8.567522513658332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.9794921875,0.0,1484.0462646484375,1895.4371337890625,0.0,3642.85546875,0.8932223916053772,1.0,0.0,3.0,1.0,0.0
17930400,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.873761773109436,0.5597182512283325,0.5077147483825684,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9021157026290894,0.6167517304420471,0.5869990587234497,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7887011766433716,0.4068160057067871,0.2883818745613098,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7843375205993652,0.4000156223773956,0.384173035621643,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6432411074638367,0.2175153642892837,1.00784170627594,284.8946228027344,284.95001220703125,303.5685119628906,293.8047180175781,299.5830383300781,297.19842529296875,284.8960876464844,1.0,0.6610156297683716,0.499250054359436,0.499250054359436,1.0,1.0,-3.332523822784424,1.245735764503479,2.0867881774902344,0.4939316511154175,0.8546777367591858,0.8546777367591858,0.0,242.39784240722656,217.0,63903.55859375,0.0,3486.0478515625,1.0,278.55731201171875,282.8179931640625,296.8227844238281,300.989501953125,293.1499938964844,293.1499938964844,278.8500061035156,39246.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258294105529784,1.0,0.0,0.0,3.583281993865967,3.583305835723877,8.567522513658332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.9794921875,0.0,1484.0462646484375,1895.4371337890625,0.0,3642.85546875,0.8932223916053772,1.0,0.0,3.0,1.0,0.0
17930460,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8834282755851746,0.5584011673927307,0.5057637095451355,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9150469899177552,0.6193656921386719,0.588705837726593,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7989894151687622,0.4082067012786865,0.2888213396072387,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7941716909408569,0.4007711708545685,0.3842096328735351,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6504147052764893,0.2176171392202377,1.0054140090942385,284.99285888671875,284.95001220703125,303.5874938964844,293.7821350097656,299.5866394042969,297.2051086425781,284.99151611328125,1.0,0.6544250249862671,0.4973720014095306,0.4973720014095306,1.0,1.0,-3.32987380027771,1.2407639026641846,2.0891098976135254,0.4894125163555145,0.9385477304458618,0.9385477304458618,0.0,230.3930053710937,205.0,63097.55859375,0.0,3411.7109375,1.0,278.8426513671875,282.9340209960937,296.7598571777344,300.79901123046875,293.1499938964844,293.1499938964844,278.54998779296875,33807.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178584814071656,1.0,0.0,0.0,3.687301158905029,3.68732500076294,9.07215564893704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.5869140625,0.0,1558.4918212890625,1895.4371337890625,0.0,3569.3818359375,0.9118490219116212,1.0,0.0,3.0,1.0,0.0
17930520,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8834282755851746,0.5584011673927307,0.5057637095451355,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9150469899177552,0.6193656921386719,0.588705837726593,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7989894151687622,0.4082067012786865,0.2888213396072387,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7941716909408569,0.4007711708545685,0.3842096328735351,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6504147052764893,0.2176171392202377,1.0054140090942385,284.99285888671875,284.95001220703125,303.5874938964844,293.7821350097656,299.5866394042969,297.2051086425781,284.99151611328125,1.0,0.6544250249862671,0.4973720014095306,0.4973720014095306,1.0,1.0,-3.32987380027771,1.2407639026641846,2.0891098976135254,0.4894125163555145,0.9385477304458618,0.9385477304458618,0.0,230.3930053710937,205.0,63097.55859375,0.0,3411.7109375,1.0,278.8426513671875,282.9340209960937,296.7598571777344,300.79901123046875,293.1499938964844,293.1499938964844,278.54998779296875,33807.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178584814071656,1.0,0.0,0.0,3.687301158905029,3.68732500076294,9.07215564893704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.5869140625,0.0,1558.4918212890625,1895.4371337890625,0.0,3569.3818359375,0.9118490219116212,1.0,0.0,3.0,1.0,0.0
17930580,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.893333911895752,0.5557676553726196,0.5032830238342285,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9292202591896056,0.620985209941864,0.5900235772132874,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8095023036003113,0.4088937640190124,0.2891063392162323,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8043352961540222,0.4009085297584533,0.3840638697147369,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6581011414527893,0.2174080461263656,1.0028494596481323,284.9028015136719,284.95001220703125,303.6062927246094,293.760986328125,299.5845031738281,297.2030944824219,284.9039611816406,1.0,0.647742509841919,0.4954939186573028,0.4954939186573028,1.0,1.0,-3.325566291809082,1.235086441040039,2.090479850769043,0.4847661256790161,0.8503860235214233,0.8503860235214233,0.0,218.79861450195312,193.0,63432.83984375,0.0,3336.042236328125,1.0,278.5576171875,282.8273010253906,296.7774963378906,300.910888671875,293.1499938964844,293.1499938964844,278.8500061035156,39051.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248403310775756,1.0,0.0,0.0,3.549884080886841,3.549907684326172,8.408559892814083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4169921875,0.0,1446.8160400390625,1895.4371337890625,0.0,3633.759033203125,0.8857085704803467,1.0,0.0,3.0,1.0,0.0
17930640,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.893333911895752,0.5557676553726196,0.5032830238342285,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9292202591896056,0.620985209941864,0.5900235772132874,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8095023036003113,0.4088937640190124,0.2891063392162323,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8043352961540222,0.4009085297584533,0.3840638697147369,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6581011414527893,0.2174080461263656,1.0028494596481323,284.9028015136719,284.95001220703125,303.6062927246094,293.760986328125,299.5845031738281,297.2030944824219,284.9039611816406,1.0,0.647742509841919,0.4954939186573028,0.4954939186573028,1.0,1.0,-3.325566291809082,1.235086441040039,2.090479850769043,0.4847661256790161,0.8503860235214233,0.8503860235214233,0.0,218.79861450195312,193.0,63432.83984375,0.0,3336.042236328125,1.0,278.5576171875,282.8273010253906,296.7774963378906,300.910888671875,293.1499938964844,293.1499938964844,278.8500061035156,39051.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248403310775756,1.0,0.0,0.0,3.549884080886841,3.549907684326172,8.408559892814083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.4169921875,0.0,1446.8160400390625,1895.4371337890625,0.0,3633.759033203125,0.8857085704803467,1.0,0.0,3.0,1.0,0.0
17930700,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8988917469978333,0.5551065802574158,0.502144455909729,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.936997413635254,0.6222405433654785,0.5907125473022461,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8150087594985962,0.4096061289310455,0.2892743051052093,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8098090291023254,0.4012660086154938,0.383994847536087,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6623924374580383,0.2174571901559829,1.0014907121658323,285.0125732421875,284.95001220703125,303.6156311035156,293.7510070800781,299.5857849121094,297.2058410644531,285.01336669921875,1.0,0.6443427801132202,0.4945548772811889,0.4945548772811889,1.0,1.0,-3.323503971099853,1.2322877645492554,2.091216325759888,0.4823355376720428,0.9265121817588806,0.9265121817588806,0.0,212.8647918701172,193.0,62605.65625,0.0,3297.721923828125,1.0,278.7992553710937,282.951904296875,296.7182006835937,300.6858825683594,293.1499938964844,293.1499938964844,278.8500061035156,34252.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188528060913086,1.0,0.0,0.0,3.598912477493286,3.598935604095459,8.642429634164728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.8671875,0.0,1464.181396484375,1895.4371337890625,0.0,3578.56787109375,0.894267201423645,1.0,0.0,3.0,1.0,0.0
17930760,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9055595993995668,0.5545563101768494,0.501441478729248,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.94577956199646,0.6236034035682678,0.5917453765869141,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8212260007858276,0.4104372560977936,0.2896596491336822,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8159084916114807,0.4017302393913269,0.3841707408428192,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6674925088882446,0.2175983190536499,1.0008440017700195,284.9955444335937,284.95001220703125,303.6249084472656,293.74151611328125,299.58795166015625,297.2098388671875,284.9941101074219,1.0,0.641054630279541,0.493620753288269,0.493620753288269,1.0,1.0,-3.323795795440674,1.2304396629333496,2.093356132507324,0.480379045009613,0.9335821270942688,0.9335821270942688,0.0,206.6116485595703,181.0,62696.07421875,0.0,3262.919677734375,1.0,278.8424377441406,282.9377746582031,296.718994140625,300.7301025390625,293.1499938964844,293.1499938964844,278.54998779296875,33636.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169027805328368,1.0,0.0,0.0,3.6605148315429688,3.6605384349823,8.940825182435219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.271484375,0.0,1527.166259765625,1895.4371337890625,0.0,3560.54833984375,0.9057488441467284,1.0,0.0,3.0,1.0,0.0
17930820,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9191683530807496,0.5520403981208801,0.4990566074848175,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9619265794754028,0.6252099275588989,0.593047559261322,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8330622911453247,0.4112608134746551,0.2900364100933075,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8273362517356873,0.4019176661968231,0.3840691447257995,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6775351762771606,0.2174562066793441,0.998573124408722,284.90533447265625,284.95001220703125,303.6433410644531,293.7239685058594,299.5854187011719,297.2076416015625,284.9063720703125,1.0,0.6343010067939758,0.4917524456977844,0.4917524456977844,1.0,1.0,-3.320101737976074,1.224981665611267,2.0951199531555176,0.4758093357086181,0.8471694588661194,0.8471694588661194,0.0,194.9490203857422,169.0,63059.51953125,0.0,3188.554931640625,1.0,278.55780029296875,282.8307800292969,296.7408142089844,300.8484802246094,293.1499938964844,293.1499938964844,278.8500061035156,38926.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239763021469116,1.0,0.0,0.0,3.5265071392059326,3.526530504226685,8.298179068333411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.0458984375,0.0,1421.225830078125,1895.4371337890625,0.0,3625.807861328125,0.8804400563240051,1.0,0.0,3.0,1.0,0.0
17930880,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9191683530807496,0.5520403981208801,0.4990566074848175,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9619265794754028,0.6252099275588989,0.593047559261322,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8330622911453247,0.4112608134746551,0.2900364100933075,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8273362517356873,0.4019176661968231,0.3840691447257995,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6775351762771606,0.2174562066793441,0.998573124408722,284.90533447265625,284.95001220703125,303.6433410644531,293.7239685058594,299.5854187011719,297.2076416015625,284.9063720703125,1.0,0.6343010067939758,0.4917524456977844,0.4917524456977844,1.0,1.0,-3.320101737976074,1.224981665611267,2.0951199531555176,0.4758093357086181,0.8471694588661194,0.8471694588661194,0.0,194.9490203857422,169.0,63059.51953125,0.0,3188.554931640625,1.0,278.55780029296875,282.8307800292969,296.7408142089844,300.8484802246094,293.1499938964844,293.1499938964844,278.8500061035156,38926.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239763021469116,1.0,0.0,0.0,3.5265071392059326,3.526530504226685,8.298179068333411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.0458984375,0.0,1421.225830078125,1895.4371337890625,0.0,3625.807861328125,0.8804400563240051,1.0,0.0,3.0,1.0,0.0
17930940,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9366503953933716,0.5509017705917358,0.4972991943359375,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.979140281677246,0.6278252601623535,0.5947677493095398,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8474413752555847,0.4129349887371063,0.2906844019889831,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8409860134124756,0.4027623236179352,0.384208470582962,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6897622346878052,0.2176962047815323,0.9968131184577942,284.99530029296875,284.95001220703125,303.6615600585937,293.7085876464844,299.5885314941406,297.2143249511719,284.994384765625,1.0,0.6275554895401001,0.4898841679096222,0.4898841679096222,1.0,1.0,-3.3188788890838623,1.2205121517181396,2.0983667373657227,0.4714764356613159,0.9289845824241638,0.9289845824241638,0.0,182.72967529296875,157.0,62361.46484375,0.0,3116.6513671875,1.0,278.8414611816406,282.9389953613281,296.6867980957031,300.6747131347656,293.1499938964844,293.1499938964844,278.54998779296875,33650.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160749912261964,1.0,0.0,0.0,3.6384100914001465,3.6384334564208975,8.833169431454735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.1826171875,0.0,1502.7923583984375,1895.4371337890625,0.0,3552.89306640625,0.901006817817688,1.0,0.0,3.0,1.0,0.0
17931000,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9366503953933716,0.5509017705917358,0.4972991943359375,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.979140281677246,0.6278252601623535,0.5947677493095398,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8474413752555847,0.4129349887371063,0.2906844019889831,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8409860134124756,0.4027623236179352,0.384208470582962,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6897622346878052,0.2176962047815323,0.9968131184577942,284.99530029296875,284.95001220703125,303.6615600585937,293.7085876464844,299.5885314941406,297.2143249511719,284.994384765625,1.0,0.6275554895401001,0.4898841679096222,0.4898841679096222,1.0,1.0,-3.3188788890838623,1.2205121517181396,2.0983667373657227,0.4714764356613159,0.9289845824241638,0.9289845824241638,0.0,182.72967529296875,157.0,62361.46484375,0.0,3116.6513671875,1.0,278.8414611816406,282.9389953613281,296.6867980957031,300.6747131347656,293.1499938964844,293.1499938964844,278.54998779296875,33650.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160749912261964,1.0,0.0,0.0,3.6384100914001465,3.6384334564208975,8.833169431454735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.1826171875,0.0,1502.7923583984375,1895.4371337890625,0.0,3552.89306640625,0.901006817817688,1.0,0.0,3.0,1.0,0.0
17931060,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9544519782066344,0.5484830737113953,0.4949817061424255,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9946742057800292,0.6294583678245544,0.5960788130760193,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8632045388221741,0.4139060378074646,0.2911538779735565,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8558758497238159,0.4029682278633117,0.3841167390346527,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7028332352638245,0.2176043689250946,0.994741916656494,284.9068603515625,284.95001220703125,303.6796264648437,293.6956481933594,299.5858459472656,297.212158203125,284.90777587890625,1.0,0.6207473278045654,0.4880495071411133,0.4880495071411133,1.0,1.0,-3.3156394958496094,1.2152576446533203,2.100381851196289,0.4669973850250244,0.8443745970726013,0.8443745970726013,0.0,171.05862426757812,160.0,62748.9765625,0.0,3043.499755859375,1.0,278.5579528808594,282.8330383300781,296.7123718261719,300.7981872558594,293.1499938964844,293.1499938964844,278.8500061035156,38852.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230875372886658,1.0,0.0,0.0,3.5075995922088623,3.507622718811035,8.209436259676295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.78125,0.0,1400.943603515625,1895.4371337890625,0.0,3617.624267578125,0.8762121200561523,1.0,0.0,3.0,1.0,0.0
17931120,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9544519782066344,0.5484830737113953,0.4949817061424255,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9946742057800292,0.6294583678245544,0.5960788130760193,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8632045388221741,0.4139060378074646,0.2911538779735565,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8558758497238159,0.4029682278633117,0.3841167390346527,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7028332352638245,0.2176043689250946,0.994741916656494,284.9068603515625,284.95001220703125,303.6796264648437,293.6956481933594,299.5858459472656,297.212158203125,284.90777587890625,1.0,0.6207473278045654,0.4880495071411133,0.4880495071411133,1.0,1.0,-3.3156394958496094,1.2152576446533203,2.100381851196289,0.4669973850250244,0.8443745970726013,0.8443745970726013,0.0,171.05862426757812,160.0,62748.9765625,0.0,3043.499755859375,1.0,278.5579528808594,282.8330383300781,296.7123718261719,300.7981872558594,293.1499938964844,293.1499938964844,278.8500061035156,38852.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230875372886658,1.0,0.0,0.0,3.5075995922088623,3.507622718811035,8.209436259676295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.78125,0.0,1400.943603515625,1895.4371337890625,0.0,3617.624267578125,0.8762121200561523,1.0,0.0,3.0,1.0,0.0
17931180,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.96051824092865,0.5473795533180237,0.4935925900936126,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6322830319404602,0.5963387489318848,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8701561689376831,0.4156752824783325,0.2921290099620819,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8620607852935791,0.4037948548793793,0.384584367275238,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7079479694366455,0.2178472429513931,0.9946486353874208,284.9933166503906,284.95001220703125,303.697509765625,293.68536376953125,299.588623046875,297.21923828125,284.991455078125,1.0,0.6178526878356934,0.4862148463726043,0.4862148463726043,1.0,1.0,-3.3091156482696533,1.2086082696914673,2.100507497787476,0.4625057578086853,0.9241302609443665,0.9241302609443665,0.0,166.78787231445312,163.0,62037.4921875,0.0,3011.38916015625,1.0,278.8413391113281,282.9376220703125,296.6632385253906,300.6318054199219,293.1499938964844,293.1499938964844,278.54998779296875,33626.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151151776313782,1.0,0.0,0.0,3.622061014175415,3.622084379196167,8.753965516916651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.7353515625,0.0,1484.6826171875,1895.4371337890625,0.0,3544.011962890625,0.8972581028938293,1.0,0.0,3.0,1.0,0.0
17931240,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.96051824092865,0.5473795533180237,0.4935925900936126,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6322830319404602,0.5963387489318848,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8701561689376831,0.4156752824783325,0.2921290099620819,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8620607852935791,0.4037948548793793,0.384584367275238,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7079479694366455,0.2178472429513931,0.9946486353874208,284.9933166503906,284.95001220703125,303.697509765625,293.68536376953125,299.588623046875,297.21923828125,284.991455078125,1.0,0.6178526878356934,0.4862148463726043,0.4862148463726043,1.0,1.0,-3.3091156482696533,1.2086082696914673,2.100507497787476,0.4625057578086853,0.9241302609443665,0.9241302609443665,0.0,166.78787231445312,163.0,62037.4921875,0.0,3011.38916015625,1.0,278.8413391113281,282.9376220703125,296.6632385253906,300.6318054199219,293.1499938964844,293.1499938964844,278.54998779296875,33626.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151151776313782,1.0,0.0,0.0,3.622061014175415,3.622084379196167,8.753965516916651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.7353515625,0.0,1484.6826171875,1895.4371337890625,0.0,3544.011962890625,0.8972581028938293,1.0,0.0,3.0,1.0,0.0
17931300,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9626119136810304,0.5462040901184082,0.4928140044212341,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.6335972547531128,0.5922251343727112,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8729512691497803,0.4162207841873169,0.2926119267940521,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8644893169403076,0.4039226174354553,0.3848167657852173,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.709907054901123,0.2178260087966919,0.9947162866592408,284.87164306640625,284.95001220703125,303.70635986328125,293.6813049316406,299.58905029296875,297.22076416015625,284.8708190917969,1.0,0.6173804402351379,0.4852975308895111,0.4852975308895111,1.0,1.0,-3.3109617233276367,1.2074220180511477,2.1035397052764893,0.4601247608661651,0.8369561433792114,0.8369561433792114,0.0,165.33389282226562,163.0,62756.45703125,0.0,3001.0205078125,1.0,278.5989074707031,282.80255126953125,296.70965576171875,300.8363647460937,293.1499938964844,293.1499938964844,278.54998779296875,38476.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92070734500885,1.0,0.0,0.0,3.570383787155152,3.5704073905944824,8.505954838256002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.7001953125,0.0,1464.509765625,1895.4371337890625,0.0,3595.684814453125,0.8868954181671143,1.0,0.0,3.0,1.0,0.0
