time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931360,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9619991183280944,0.5449749827384949,0.4916473925113678,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6348496675491333,0.5919179320335388,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8734115362167358,0.4166949093341827,0.2929174900054931,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.864655077457428,0.4039611220359802,0.3848390281200409,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7099251747131348,0.2177239209413528,0.9942740201950072,284.9079895019531,284.95001220703125,303.7151794433594,293.6780090332031,299.5886535644531,297.2210998535156,284.90899658203125,1.0,0.6170703768730164,0.4844297468662262,0.4844297468662262,1.0,1.0,-3.309049606323242,1.2047605514526367,2.104289054870605,0.4578413665294647,0.8411388397216797,0.8411388397216797,0.0,165.1504669189453,166.0,62438.88671875,0.0,2995.868896484375,1.0,278.55841064453125,282.8358764648437,296.6934509277344,300.7575378417969,293.1499938964844,293.1499938964844,278.8500061035156,38840.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218549728393556,1.0,0.0,0.0,3.488349676132202,3.488372564315796,8.119575340970187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.166015625,0.0,1380.9615478515625,1895.4371337890625,0.0,3606.26708984375,0.8719454407691956,1.0,0.0,3.0,1.0,0.0
17931420,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9609937071800232,0.5438872575759888,0.4904139041900635,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.6382179260253906,0.5922210812568665,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8743888735771179,0.4185172617435455,0.2940396666526794,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8649449348449707,0.4047547876834869,0.3854243159294128,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7099142074584961,0.2179317027330398,0.9947386384010316,284.99609375,284.95001220703125,303.7326965332031,293.673828125,299.5935363769531,297.2303161621094,284.99530029296875,1.0,0.6174319982528687,0.482694149017334,0.482694149017334,1.0,1.0,-3.3105344772338867,1.2015578746795654,2.1089766025543213,0.4541560113430023,0.9226511120796204,0.9226511120796204,0.0,165.30157470703125,169.0,61857.73828125,0.0,2999.962158203125,1.0,278.8411865234375,282.9413146972656,296.6509704589844,300.60174560546875,293.1499938964844,293.1499938964844,278.54998779296875,33515.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913732886314392,1.0,0.0,0.0,3.606614589691162,3.606637716293335,8.67946084781579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.912109375,0.0,1467.064208984375,1895.4371337890625,0.0,3531.21337890625,0.8937731981277466,1.0,0.0,3.0,1.0,0.0
17931480,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9609937071800232,0.5438872575759888,0.4904139041900635,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.6382179260253906,0.5922210812568665,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8743888735771179,0.4185172617435455,0.2940396666526794,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8649449348449707,0.4047547876834869,0.3854243159294128,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7099142074584961,0.2179317027330398,0.9947386384010316,284.99609375,284.95001220703125,303.7326965332031,293.673828125,299.5935363769531,297.2303161621094,284.99530029296875,1.0,0.6174319982528687,0.482694149017334,0.482694149017334,1.0,1.0,-3.3105344772338867,1.2015578746795654,2.1089766025543213,0.4541560113430023,0.9226511120796204,0.9226511120796204,0.0,165.30157470703125,169.0,61857.73828125,0.0,2999.962158203125,1.0,278.8411865234375,282.9413146972656,296.6509704589844,300.60174560546875,293.1499938964844,293.1499938964844,278.54998779296875,33515.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913732886314392,1.0,0.0,0.0,3.606614589691162,3.606637716293335,8.67946084781579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.912109375,0.0,1467.064208984375,1895.4371337890625,0.0,3531.21337890625,0.8937731981277466,1.0,0.0,3.0,1.0,0.0
17931540,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9577492475509644,0.5415455102920532,0.4886213839054107,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.6402684450149536,0.5957779884338379,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8735421299934387,0.4196104407310486,0.2949583232402801,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8634870648384094,0.4049087166786194,0.3857755661010742,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7084489464759827,0.2177789807319641,0.9947693347930908,284.911865234375,284.95001220703125,303.75,293.67303466796875,299.5914001464844,297.2286071777344,284.912353515625,1.0,0.6186628341674805,0.4809585809707641,0.4809585809707641,1.0,1.0,-3.314220666885376,1.1991920471191406,2.115028619766236,0.4509186446666717,0.8431980013847351,0.8431980013847351,0.0,166.58824157714844,172.0,62415.171875,0.0,3015.239013671875,1.0,278.5586853027344,282.8367919921875,296.6895751953125,300.74676513671875,293.1499938964844,293.1499938964844,278.8500061035156,38432.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207485914230348,1.0,0.0,0.0,3.487133502960205,3.487156391143799,8.113914873320027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.458984375,0.0,1376.798095703125,1895.4371337890625,0.0,3596.065185546875,0.8713034987449646,1.0,0.0,3.0,1.0,0.0
17931600,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9577492475509644,0.5415455102920532,0.4886213839054107,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.6402684450149536,0.5957779884338379,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8735421299934387,0.4196104407310486,0.2949583232402801,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8634870648384094,0.4049087166786194,0.3857755661010742,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7084489464759827,0.2177789807319641,0.9947693347930908,284.911865234375,284.95001220703125,303.75,293.67303466796875,299.5914001464844,297.2286071777344,284.912353515625,1.0,0.6186628341674805,0.4809585809707641,0.4809585809707641,1.0,1.0,-3.314220666885376,1.1991920471191406,2.115028619766236,0.4509186446666717,0.8431980013847351,0.8431980013847351,0.0,166.58824157714844,172.0,62415.171875,0.0,3015.239013671875,1.0,278.5586853027344,282.8367919921875,296.6895751953125,300.74676513671875,293.1499938964844,293.1499938964844,278.8500061035156,38432.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207485914230348,1.0,0.0,0.0,3.487133502960205,3.487156391143799,8.113914873320027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.458984375,0.0,1376.798095703125,1895.4371337890625,0.0,3596.065185546875,0.8713034987449646,1.0,0.0,3.0,1.0,0.0
17931660,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9617045521736144,0.5444161295890808,0.4901517033576965,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.6478365659713745,0.5906412601470947,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8795366287231445,0.4256929159164428,0.2983766198158264,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8687290549278259,0.4099872410297394,0.3894551694393158,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7143751382827759,0.2225624173879623,1.0107810497283936,285.0149230957031,284.95001220703125,303.7671813964844,293.6742248535156,299.6224060058594,297.2768249511719,285.0140686035156,1.0,0.6215474009513855,0.4791810810565948,0.4791810810565948,1.0,1.0,-3.337644338607788,1.2045561075210571,2.1330883502960205,0.4506187438964844,0.9417567253112792,0.9417567253112792,0.0,165.95413208007812,175.0,62311.7265625,0.0,3062.75732421875,1.0,278.8420104980469,282.9483947753906,296.6559753417969,300.6231689453125,293.1499938964844,293.1499938964844,278.54998779296875,32700.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135167598724364,1.0,0.0,0.0,3.628253936767578,3.62827730178833,8.783925977695617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.603515625,0.0,1484.569580078125,1895.4371337890625,0.0,3529.21142578125,0.8978726267814636,1.0,0.0,3.0,1.0,0.0
17931720,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9617045521736144,0.5444161295890808,0.4901517033576965,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.6478365659713745,0.5906412601470947,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8795366287231445,0.4256929159164428,0.2983766198158264,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8687290549278259,0.4099872410297394,0.3894551694393158,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7143751382827759,0.2225624173879623,1.0107810497283936,285.0149230957031,284.95001220703125,303.7671813964844,293.6742248535156,299.6224060058594,297.2768249511719,285.0140686035156,1.0,0.6215474009513855,0.4791810810565948,0.4791810810565948,1.0,1.0,-3.337644338607788,1.2045561075210571,2.1330883502960205,0.4506187438964844,0.9417567253112792,0.9417567253112792,0.0,165.95413208007812,175.0,62311.7265625,0.0,3062.75732421875,1.0,278.8420104980469,282.9483947753906,296.6559753417969,300.6231689453125,293.1499938964844,293.1499938964844,278.54998779296875,32700.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135167598724364,1.0,0.0,0.0,3.628253936767578,3.62827730178833,8.783925977695617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.603515625,0.0,1484.569580078125,1895.4371337890625,0.0,3529.21142578125,0.8978726267814636,1.0,0.0,3.0,1.0,0.0
17931780,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9616265296936036,0.5438947081565857,0.4903267025947571,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.653505802154541,0.5909909605979919,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8821104764938354,0.4290461242198944,0.3011260330677032,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8707311153411865,0.4124917089939117,0.3923682868480682,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7175098061561584,0.2252586781978607,1.0251359939575195,284.9208984375,284.95001220703125,303.78424072265625,293.6757202148437,299.63592529296875,297.2980651855469,284.9222106933594,1.0,0.6254820823669434,0.4774035513401031,0.4774035513401031,1.0,1.0,-3.362357378005981,1.2103021144866943,2.152055263519287,0.450857013463974,0.86591637134552,0.86591637134552,0.0,167.1494598388672,178.0,63480.4453125,0.0,3124.186279296875,1.0,278.5577697753906,282.82574462890625,296.70526123046875,300.8212585449219,293.1499938964844,293.1499938964844,278.8500061035156,37519.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231703281402588,1.0,0.0,0.0,3.554553747177124,3.554577112197876,8.430696425421047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.166015625,0.0,1440.61962890625,1895.4371337890625,0.0,3618.386962890625,0.8855106830596924,1.0,0.0,3.0,1.0,0.0
17931840,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9616265296936036,0.5438947081565857,0.4903267025947571,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9990000128746032,0.653505802154541,0.5909909605979919,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8821104764938354,0.4290461242198944,0.3011260330677032,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8707311153411865,0.4124917089939117,0.3923682868480682,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7175098061561584,0.2252586781978607,1.0251359939575195,284.9208984375,284.95001220703125,303.78424072265625,293.6757202148437,299.63592529296875,297.2980651855469,284.9222106933594,1.0,0.6254820823669434,0.4774035513401031,0.4774035513401031,1.0,1.0,-3.362357378005981,1.2103021144866943,2.152055263519287,0.450857013463974,0.86591637134552,0.86591637134552,0.0,167.1494598388672,178.0,63480.4453125,0.0,3124.186279296875,1.0,278.5577697753906,282.82574462890625,296.70526123046875,300.8212585449219,293.1499938964844,293.1499938964844,278.8500061035156,37519.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231703281402588,1.0,0.0,0.0,3.554553747177124,3.554577112197876,8.430696425421047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.166015625,0.0,1440.61962890625,1895.4371337890625,0.0,3618.386962890625,0.8855106830596924,1.0,0.0,3.0,1.0,0.0
17931900,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9603227376937866,0.5439319610595703,0.4901298284530639,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.6560896039009094,0.5930681824684143,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8821443319320679,0.4307284653186798,0.3022184669971466,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8704681992530823,0.4136383831501007,0.3933936953544616,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7178188562393188,0.2263308763504028,1.0301246643066406,285.0325012207031,284.95001220703125,303.7927551269531,293.6766052246094,299.6409606933594,297.3061218261719,285.033935546875,1.0,0.6275326013565063,0.4765148162841797,0.4765148162841797,1.0,1.0,-3.37316370010376,1.212538242340088,2.160625457763672,0.4506036043167114,0.9494620561599731,0.9494620561599731,0.0,168.27951049804688,178.0,62947.4609375,0.0,3154.806396484375,1.0,278.7996826171875,282.9482727050781,296.6576538085937,300.6305236816406,293.1499938964844,293.1499938964844,278.8500061035156,33190.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918627679347992,1.0,0.0,0.0,3.621556520462036,3.621579647064209,8.751526365813334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.716796875,0.0,1480.895263671875,1895.4371337890625,0.0,3576.488037109375,0.8984203934669495,1.0,0.0,3.0,1.0,0.0
17931960,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9592323303222656,0.5440052151679993,0.4902697205543518,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.6585149765014648,0.59516841173172,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8822909593582153,0.4324126541614532,0.3034365475177765,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8702712059020996,0.4147621095180511,0.3945209383964538,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7180785536766052,0.2273163646459579,1.0349440574645996,285.019287109375,284.95001220703125,303.8012084960937,293.67755126953125,299.6441955566406,297.3130187988281,285.0178527832031,1.0,0.6296637058258057,0.4753695130348205,0.4753695130348205,1.0,1.0,-3.384474754333496,1.2143986225128174,2.1700761318206787,0.4498652815818786,0.9666091203689576,0.9666091203689576,0.0,169.44317626953125,181.0,63325.20703125,0.0,3186.938232421875,1.0,278.8426513671875,282.93359375,296.66845703125,300.7039489746094,293.1499938964844,293.1499938964844,278.54998779296875,32543.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179996252059937,1.0,0.0,0.0,3.701940059661865,3.701963901519776,9.14433314846974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.162109375,0.0,1565.49755859375,1895.4371337890625,0.0,3570.686279296875,0.9143648743629456,1.0,0.0,3.0,1.0,0.0
17932020,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.954617202281952,0.5424615144729614,0.4893533885478973,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6613677144050598,0.6021688580513,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8805526494979858,0.4345962703227997,0.3052339255809784,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8679395318031311,0.4159183800220489,0.3959792554378509,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7168488502502441,0.2284419238567352,1.0415312051773071,284.9097595214844,284.95001220703125,303.818115234375,293.6797180175781,299.63934326171875,297.3099975585937,284.91131591796875,1.0,0.6338382959365845,0.473078966140747,0.473078966140747,1.0,1.0,-3.4036355018615723,1.2165992259979248,2.1870365142822266,0.4476958215236664,0.8768056631088257,0.8768056631088257,0.0,172.53106689453125,184.0,64385.31640625,0.0,3248.30517578125,1.0,278.5572204589844,282.8001403808594,296.7105407714844,300.8886108398437,293.1499938964844,293.1499938964844,278.8500061035156,37778.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927857518196106,1.0,0.0,0.0,3.6257481575012207,3.62577223777771,8.771796728979098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4521484375,0.0,1519.575927734375,1895.4371337890625,0.0,3661.4873046875,0.9014276266098022,1.0,0.0,3.0,1.0,0.0
17932080,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.954617202281952,0.5424615144729614,0.4893533885478973,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6613677144050598,0.6021688580513,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8805526494979858,0.4345962703227997,0.3052339255809784,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8679395318031311,0.4159183800220489,0.3959792554378509,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7168488502502441,0.2284419238567352,1.0415312051773071,284.9097595214844,284.95001220703125,303.818115234375,293.6797180175781,299.63934326171875,297.3099975585937,284.91131591796875,1.0,0.6338382959365845,0.473078966140747,0.473078966140747,1.0,1.0,-3.4036355018615723,1.2165992259979248,2.1870365142822266,0.4476958215236664,0.8768056631088257,0.8768056631088257,0.0,172.53106689453125,184.0,64385.31640625,0.0,3248.30517578125,1.0,278.5572204589844,282.8001403808594,296.7105407714844,300.8886108398437,293.1499938964844,293.1499938964844,278.8500061035156,37778.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927857518196106,1.0,0.0,0.0,3.6257481575012207,3.62577223777771,8.771796728979098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4521484375,0.0,1519.575927734375,1895.4371337890625,0.0,3661.4873046875,0.9014276266098022,1.0,0.0,3.0,1.0,0.0
17932140,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9503240585327148,0.5422301888465881,0.4889024198055267,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.6643158793449402,0.6091060638427734,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8790087103843689,0.4375246167182922,0.3071616888046264,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8657066226005554,0.417600154876709,0.3974626660346985,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7154085040092468,0.2296496033668518,1.0470012426376345,285.0159912109375,284.95001220703125,303.8349304199219,293.68218994140625,299.6366882324219,297.3106384277344,285.0146789550781,1.0,0.6379161477088928,0.4707883894443512,0.4707883894443512,1.0,1.0,-3.422114372253418,1.2184442281723022,2.2036702632904053,0.4451640844345093,0.978628933429718,0.978628933429718,0.0,175.58956909179688,187.0,64036.49609375,0.0,3308.571044921875,1.0,278.8431396484375,282.91845703125,296.67059326171875,300.7541198730469,293.1499938964844,293.1499938964844,278.54998779296875,32900.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220799207687378,1.0,0.0,0.0,3.757519483566284,3.757544040679932,9.420973015039636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.4599609375,0.0,1632.2340087890625,1895.4371337890625,0.0,3608.341064453125,0.927105188369751,1.0,0.0,3.0,1.0,0.0
17932200,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9503240585327148,0.5422301888465881,0.4889024198055267,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.6643158793449402,0.6091060638427734,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8790087103843689,0.4375246167182922,0.3071616888046264,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8657066226005554,0.417600154876709,0.3974626660346985,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7154085040092468,0.2296496033668518,1.0470012426376345,285.0159912109375,284.95001220703125,303.8349304199219,293.68218994140625,299.6366882324219,297.3106384277344,285.0146789550781,1.0,0.6379161477088928,0.4707883894443512,0.4707883894443512,1.0,1.0,-3.422114372253418,1.2184442281723022,2.2036702632904053,0.4451640844345093,0.978628933429718,0.978628933429718,0.0,175.58956909179688,187.0,64036.49609375,0.0,3308.571044921875,1.0,278.8431396484375,282.91845703125,296.67059326171875,300.7541198730469,293.1499938964844,293.1499938964844,278.54998779296875,32900.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220799207687378,1.0,0.0,0.0,3.757519483566284,3.757544040679932,9.420973015039636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.4599609375,0.0,1632.2340087890625,1895.4371337890625,0.0,3608.341064453125,0.927105188369751,1.0,0.0,3.0,1.0,0.0
17932260,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9449957609176636,0.5405505895614624,0.4878576099872589,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.6657717227935791,0.6170529127120972,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8767505288124084,0.4395334124565124,0.3088200092315674,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8628283143043518,0.418488085269928,0.3986328542232513,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7133051156997681,0.2302969545125961,1.0511921644210815,284.904052734375,284.95001220703125,303.8516845703125,293.6849975585937,299.62677001953125,297.2998046875,284.9058532714844,1.0,0.6418810486793518,0.4686034619808197,0.4686034619808197,1.0,1.0,-3.4388632774353027,1.2197566032409668,2.219106674194336,0.4425559937953949,0.8842355608940125,0.8842355608940125,0.0,178.9373779296875,190.0,65037.8046875,0.0,3367.086669921875,1.0,278.5566101074219,282.783935546875,296.7128295898437,300.9335327148437,293.1499938964844,293.1499938964844,278.8500061035156,38065.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312549233436584,1.0,0.0,0.0,3.6754770278930655,3.675501585006714,9.014065085466428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.9560546875,0.0,1577.258056640625,1895.4371337890625,0.0,3692.638671875,0.912587583065033,1.0,0.0,3.0,1.0,0.0
17932320,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9449957609176636,0.5405505895614624,0.4878576099872589,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.6657717227935791,0.6170529127120972,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8767505288124084,0.4395334124565124,0.3088200092315674,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8628283143043518,0.418488085269928,0.3986328542232513,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7133051156997681,0.2302969545125961,1.0511921644210815,284.904052734375,284.95001220703125,303.8516845703125,293.6849975585937,299.62677001953125,297.2998046875,284.9058532714844,1.0,0.6418810486793518,0.4686034619808197,0.4686034619808197,1.0,1.0,-3.4388632774353027,1.2197566032409668,2.219106674194336,0.4425559937953949,0.8842355608940125,0.8842355608940125,0.0,178.9373779296875,190.0,65037.8046875,0.0,3367.086669921875,1.0,278.5566101074219,282.783935546875,296.7128295898437,300.9335327148437,293.1499938964844,293.1499938964844,278.8500061035156,38065.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312549233436584,1.0,0.0,0.0,3.6754770278930655,3.675501585006714,9.014065085466428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.9560546875,0.0,1577.258056640625,1895.4371337890625,0.0,3692.638671875,0.912587583065033,1.0,0.0,3.0,1.0,0.0
17932380,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9405235052108764,0.5402951240539551,0.4873589277267456,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6678162813186646,0.6241807341575623,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8751484155654907,0.4424313902854919,0.3107046484947204,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8605189323425293,0.4200601577758789,0.3999817371368408,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7114911079406738,0.2312375605106353,1.0552715063095093,285.0169982910156,284.95001220703125,303.86834716796875,293.6881408691406,299.6219482421875,297.2969665527344,285.0157775878906,1.0,0.6457324028015137,0.4664185345172882,0.4664185345172882,1.0,1.0,-3.45562744140625,1.2210068702697754,2.2346205711364746,0.4397202730178833,0.9894365668296814,0.9894365668296814,0.0,182.0401306152344,193.0,64591.9296875,0.0,3424.72900390625,1.0,278.84344482421875,282.9099426269531,296.6740417480469,300.7934265136719,293.1499938964844,293.1499938964844,278.54998779296875,33104.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249610304832458,1.0,0.0,0.0,3.798170804977417,3.798195838928223,9.625920256439713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.1533203125,0.0,1681.80712890625,1895.4371337890625,0.0,3634.869384765625,0.9364444613456726,1.0,0.0,3.0,1.0,0.0
17932440,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9405235052108764,0.5402951240539551,0.4873589277267456,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6678162813186646,0.6241807341575623,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8751484155654907,0.4424313902854919,0.3107046484947204,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8605189323425293,0.4200601577758789,0.3999817371368408,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7114911079406738,0.2312375605106353,1.0552715063095093,285.0169982910156,284.95001220703125,303.86834716796875,293.6881408691406,299.6219482421875,297.2969665527344,285.0157775878906,1.0,0.6457324028015137,0.4664185345172882,0.4664185345172882,1.0,1.0,-3.45562744140625,1.2210068702697754,2.2346205711364746,0.4397202730178833,0.9894365668296814,0.9894365668296814,0.0,182.0401306152344,193.0,64591.9296875,0.0,3424.72900390625,1.0,278.84344482421875,282.9099426269531,296.6740417480469,300.7934265136719,293.1499938964844,293.1499938964844,278.54998779296875,33104.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249610304832458,1.0,0.0,0.0,3.798170804977417,3.798195838928223,9.625920256439713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.1533203125,0.0,1681.80712890625,1895.4371337890625,0.0,3634.869384765625,0.9364444613456726,1.0,0.0,3.0,1.0,0.0
17932500,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9383202791213988,0.5395521521568298,0.4871031045913696,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.6683700084686279,0.6276752352714539,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8744117617607117,0.4435177445411682,0.3116710186004638,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8594398498535156,0.4205580949783325,0.4006972014904022,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7106343507766724,0.2315450310707092,1.0574313402175903,284.8828430175781,284.95001220703125,303.8766784667969,293.6898193359375,299.6170959472656,297.2919616699219,284.8799133300781,1.0,0.6476602554321289,0.4653260409832001,0.4653260409832001,1.0,1.0,-3.464146614074707,1.2216471433639526,2.242499351501465,0.4383400678634643,0.900493860244751,0.900493860244751,0.0,183.5918426513672,193.0,65742.1484375,0.0,3454.06591796875,1.0,278.5943298339844,282.7550048828125,296.7267761230469,301.0296630859375,293.1499938964844,293.1499938964844,278.54998779296875,36628.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314404129981996,1.0,0.0,0.0,3.783524751663208,3.783550262451172,9.551827133691404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.09375,0.0,1691.730712890625,1895.4371337890625,0.0,3694.337158203125,0.9338316917419434,1.0,0.0,3.0,1.0,0.0
17932560,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9350805282592772,0.5386072397232056,0.4863182604312897,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6685951948165894,0.6315386891365051,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8728986382484436,0.4444364309310913,0.3123652935028076,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8576442003250122,0.4208809733390808,0.4010929465293884,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7091211080551147,0.2317153215408325,1.0586559772491455,284.9014587402344,284.95001220703125,303.8849792480469,293.69158935546875,299.6106262207031,297.28448486328125,284.9032592773437,1.0,0.6494648456573486,0.4642530083656311,0.4642530083656311,1.0,1.0,-3.4706361293792725,1.2215276956558228,2.24910855293274,0.4366619288921356,0.8922041058540344,0.8922041058540344,0.0,185.4415740966797,196.0,65591.96875,0.0,3480.46337890625,1.0,278.5566711425781,282.772216796875,296.7175598144531,300.9738464355469,293.1499938964844,293.1499938964844,278.8500061035156,38084.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933741807937622,1.0,0.0,0.0,3.716998815536499,3.7170238494873047,9.21887988170056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.515625,0.0,1624.87939453125,1895.4371337890625,0.0,3715.390380859375,0.9219027161598206,1.0,0.0,3.0,1.0,0.0
17932620,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9295542240142822,0.5383318662643433,0.4858268201351166,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9975106120109558,0.6704965829849243,0.6346811056137085,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8705043792724609,0.4473418891429901,0.3142727315425873,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.854576051235199,0.4223916232585907,0.4024094939231872,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.706427276134491,0.2325261980295181,1.0622462034225464,285.0160827636719,284.95001220703125,303.90155029296875,293.6954040527344,299.6061096191406,297.2828063964844,285.01483154296875,1.0,0.652825117111206,0.4621069729328155,0.4621069729328155,1.0,1.0,-3.4820315837860107,1.2206443548202517,2.261387348175049,0.4328457415103912,0.9975114464759828,0.9975114464759828,0.0,189.0281677246093,199.0,65015.68359375,0.0,3529.05029296875,1.0,278.8437194824219,282.90185546875,296.6796264648437,300.8277893066406,293.1499938964844,293.1499938964844,278.54998779296875,33301.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271618127822876,1.0,0.0,0.0,3.8309085369110094,3.830933809280396,9.79257379185583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.650390625,0.0,1722.715087890625,1895.4371337890625,0.0,3655.09912109375,0.9439788460731506,1.0,0.0,3.0,1.0,0.0
17932680,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9295542240142822,0.5383318662643433,0.4858268201351166,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9975106120109558,0.6704965829849243,0.6346811056137085,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8705043792724609,0.4473418891429901,0.3142727315425873,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.854576051235199,0.4223916232585907,0.4024094939231872,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.706427276134491,0.2325261980295181,1.0622462034225464,285.0160827636719,284.95001220703125,303.90155029296875,293.6954040527344,299.6061096191406,297.2828063964844,285.01483154296875,1.0,0.652825117111206,0.4621069729328155,0.4621069729328155,1.0,1.0,-3.4820315837860107,1.2206443548202517,2.261387348175049,0.4328457415103912,0.9975114464759828,0.9975114464759828,0.0,189.0281677246093,199.0,65015.68359375,0.0,3529.05029296875,1.0,278.8437194824219,282.90185546875,296.6796264648437,300.8277893066406,293.1499938964844,293.1499938964844,278.54998779296875,33301.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271618127822876,1.0,0.0,0.0,3.8309085369110094,3.830933809280396,9.79257379185583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.650390625,0.0,1722.715087890625,1895.4371337890625,0.0,3655.09912109375,0.9439788460731506,1.0,0.0,3.0,1.0,0.0
17932740,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9229938387870787,0.5366074442863464,0.4847998023033142,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9941588640213012,0.6717450022697449,0.636235773563385,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8673836588859558,0.4493354558944702,0.3159587681293487,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.850878894329071,0.423136830329895,0.4034943282604217,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.703148603439331,0.2328919768333435,1.065294623374939,284.89556884765625,284.95001220703125,303.9180908203125,293.69952392578125,299.59649658203125,297.27398681640625,284.8973693847656,1.0,0.6558252573013306,0.4599609076976776,0.4599609076976776,1.0,1.0,-3.489664077758789,1.2182435989379885,2.271420478820801,0.4284725785255432,0.8947577476501465,0.8947577476501465,0.0,192.9535522460937,202.0,65908.8203125,0.0,3570.858154296875,1.0,278.5560913085937,282.76123046875,296.72320556640625,301.0020446777344,293.1499938964844,293.1499938964844,278.8500061035156,38354.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935476541519165,1.0,0.0,0.0,3.743967533111572,3.743992805480957,9.35313948957628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3515625,0.0,1658.3203125,1895.4371337890625,0.0,3731.23486328125,0.9279795289039612,1.0,0.0,3.0,1.0,0.0
17932800,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9229938387870787,0.5366074442863464,0.4847998023033142,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9941588640213012,0.6717450022697449,0.636235773563385,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8673836588859558,0.4493354558944702,0.3159587681293487,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.850878894329071,0.423136830329895,0.4034943282604217,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.703148603439331,0.2328919768333435,1.065294623374939,284.89556884765625,284.95001220703125,303.9180908203125,293.69952392578125,299.59649658203125,297.27398681640625,284.8973693847656,1.0,0.6558252573013306,0.4599609076976776,0.4599609076976776,1.0,1.0,-3.489664077758789,1.2182435989379885,2.271420478820801,0.4284725785255432,0.8947577476501465,0.8947577476501465,0.0,192.9535522460937,202.0,65908.8203125,0.0,3570.858154296875,1.0,278.5560913085937,282.76123046875,296.72320556640625,301.0020446777344,293.1499938964844,293.1499938964844,278.8500061035156,38354.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935476541519165,1.0,0.0,0.0,3.743967533111572,3.743992805480957,9.35313948957628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.3515625,0.0,1658.3203125,1895.4371337890625,0.0,3731.23486328125,0.9279795289039612,1.0,0.0,3.0,1.0,0.0
17932860,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9185093641281128,0.5363501310348511,0.4842831790447235,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9920862317085266,0.6743348836898804,0.6383845210075378,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8657968044281006,0.4522879421710968,0.3178689479827881,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8485748767852783,0.424614667892456,0.4047435224056244,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7010243535041809,0.2336435914039611,1.0684494972229004,285.0153503417969,284.95001220703125,303.9345703125,293.7039794921875,299.5952453613281,297.2768859863281,285.0142517089844,1.0,0.6586759090423584,0.4579616785049438,0.4579616785049438,1.0,1.0,-3.4992105960845947,1.2168917655944824,2.2823188304901123,0.4244416356086731,1.0,1.0,0.0,196.00445556640625,205.0,65254.7578125,0.0,3612.2841796875,1.0,278.8438415527344,282.8968200683594,296.6855773925781,300.8491516113281,293.1499938964844,293.1499938964844,278.54998779296875,33482.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283272624015808,1.0,0.0,0.0,3.8496243953704834,3.8496499061584473,9.88849023997318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.5498046875,0.0,1746.9423828125,1895.4371337890625,0.0,3665.79931640625,0.9483463168144226,1.0,0.0,3.0,1.0,0.0
17932920,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9185093641281128,0.5363501310348511,0.4842831790447235,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9920862317085266,0.6743348836898804,0.6383845210075378,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8657968044281006,0.4522879421710968,0.3178689479827881,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8485748767852783,0.424614667892456,0.4047435224056244,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7010243535041809,0.2336435914039611,1.0684494972229004,285.0153503417969,284.95001220703125,303.9345703125,293.7039794921875,299.5952453613281,297.2768859863281,285.0142517089844,1.0,0.6586759090423584,0.4579616785049438,0.4579616785049438,1.0,1.0,-3.4992105960845947,1.2168917655944824,2.2823188304901123,0.4244416356086731,1.0,1.0,0.0,196.00445556640625,205.0,65254.7578125,0.0,3612.2841796875,1.0,278.8438415527344,282.8968200683594,296.6855773925781,300.8491516113281,293.1499938964844,293.1499938964844,278.54998779296875,33482.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283272624015808,1.0,0.0,0.0,3.8496243953704834,3.8496499061584473,9.88849023997318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.5498046875,0.0,1746.9423828125,1895.4371337890625,0.0,3665.79931640625,0.9483463168144226,1.0,0.0,3.0,1.0,0.0
17932980,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9131327271461488,0.5346776843070984,0.4832783341407776,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.989341676235199,0.6757737994194031,0.6401947140693665,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8635154962539673,0.4543467462062835,0.3195839524269104,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8456693291664124,0.4253474175930023,0.4057953059673309,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6983708739280701,0.2339762449264526,1.0712480545043943,284.8963928222656,284.95001220703125,303.9510192871094,293.708740234375,299.58721923828125,297.26983642578125,284.89794921875,1.0,0.6614367365837097,0.4559624493122101,0.4559624493122101,1.0,1.0,-3.5068836212158203,1.2147631645202637,2.2921204566955566,0.4203096628189087,0.8990398049354553,0.8990398049354553,0.0,199.4766387939453,208.0,66161.21875,0.0,3651.830322265625,1.0,278.55682373046875,282.75701904296875,296.7303466796875,301.0246276855469,293.1499938964844,293.1499938964844,278.8500061035156,38308.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362862706184388,1.0,0.0,0.0,3.7628331184387207,3.762858629226685,9.447637125958864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.986328125,0.0,1680.165283203125,1895.4371337890625,0.0,3738.623046875,0.9322015643119812,1.0,0.0,3.0,1.0,0.0
17933040,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9131327271461488,0.5346776843070984,0.4832783341407776,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.989341676235199,0.6757737994194031,0.6401947140693665,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8635154962539673,0.4543467462062835,0.3195839524269104,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8456693291664124,0.4253474175930023,0.4057953059673309,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6983708739280701,0.2339762449264526,1.0712480545043943,284.8963928222656,284.95001220703125,303.9510192871094,293.708740234375,299.58721923828125,297.26983642578125,284.89794921875,1.0,0.6614367365837097,0.4559624493122101,0.4559624493122101,1.0,1.0,-3.5068836212158203,1.2147631645202637,2.2921204566955566,0.4203096628189087,0.8990398049354553,0.8990398049354553,0.0,199.4766387939453,208.0,66161.21875,0.0,3651.830322265625,1.0,278.55682373046875,282.75701904296875,296.7303466796875,301.0246276855469,293.1499938964844,293.1499938964844,278.8500061035156,38308.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362862706184388,1.0,0.0,0.0,3.7628331184387207,3.762858629226685,9.447637125958864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.986328125,0.0,1680.165283203125,1895.4371337890625,0.0,3738.623046875,0.9322015643119812,1.0,0.0,3.0,1.0,0.0
17933100,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.910654604434967,0.534459114074707,0.4827846884727478,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9880324006080629,0.6769655346870422,0.6410598754882812,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8624836802482605,0.455766886472702,0.3204265832901001,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8442994356155396,0.4259933829307556,0.4062615036964416,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6970760226249695,0.2342747896909713,1.0723345279693604,285.0220642089844,284.95001220703125,303.9592590332031,293.7112731933594,299.58599853515625,297.27056884765625,285.0244140625,1.0,0.662722647190094,0.4549628496170044,0.4549628496170044,1.0,1.0,-3.5102035999298096,1.213494896888733,2.296708822250366,0.4180029630661011,0.9861188530921936,0.9861188530921936,0.0,201.1108245849609,208.0,65273.3828125,0.0,3669.797119140625,1.0,278.8047790527344,282.89923095703125,296.68310546875,300.80975341796875,293.1499938964844,293.1499938964844,278.8500061035156,34341.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307611584663392,1.0,0.0,0.0,3.803429126739502,3.803454399108887,9.65259232543758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.8779296875,0.0,1697.7305908203125,1895.4371337890625,0.0,3688.1162109375,0.9400866031646729,1.0,0.0,3.0,1.0,0.0
17933160,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9093726873397828,0.5344567894935608,0.4827930331230163,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9875500798225404,0.6783692240715027,0.6423715949058533,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8623799681663513,0.4573710560798645,0.3215387165546417,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8437773585319519,0.426812469959259,0.4070265293121338,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6965653896331787,0.2346975207328796,1.0742295980453491,285.0181579589844,284.95001220703125,303.96746826171875,293.7138671875,299.58648681640625,297.27362060546875,285.01727294921875,1.0,0.6641480326652527,0.4539947211742401,0.4539947211742401,1.0,1.0,-3.5163254737854004,1.2133450508117676,2.302980422973633,0.4162353873252868,1.0,1.0,0.0,202.3064727783203,211.0,65473.03125,0.0,3692.068603515625,1.0,278.843994140625,282.8951110839844,296.6947326660156,300.87237548828125,293.1499938964844,293.1499938964844,278.54998779296875,33614.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929082453250885,1.0,0.0,0.0,3.863934993743897,3.86396074295044,9.96214566839626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.833984375,0.0,1765.5653076171875,1895.4371337890625,0.0,3672.72802734375,0.9516406655311584,1.0,0.0,3.0,1.0,0.0
