time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933220,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.904689371585846,0.5328147411346436,0.481821209192276,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9849220514297484,0.679745614528656,0.6441388726234436,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8604267239570618,0.4594853520393371,0.3232957720756531,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8411687016487122,0.4275220334529876,0.4080589711666107,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6941279172897339,0.234995037317276,1.076871395111084,284.8965759277344,284.95001220703125,303.98388671875,293.71929931640625,299.57867431640625,297.266845703125,284.8981018066406,1.0,0.6668175458908081,0.4520584344863891,0.4520584344863891,1.0,1.0,-3.5238256454467773,1.211205005645752,2.3126206398010254,0.4121541380882263,0.903683304786682,0.903683304786682,0.0,205.6732940673828,214.0,66413.546875,0.0,3730.896240234375,1.0,278.5567321777344,282.7523498535156,296.7406616210937,301.0507202148437,293.1499938964844,293.1499938964844,278.25,38244.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369772672653198,1.0,0.0,0.0,3.781360864639282,3.781386613845825,9.540904102323111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.91796875,0.0,1701.678466796875,1895.4371337890625,0.0,3744.92431640625,0.9362732768058776,1.0,0.0,3.0,1.0,0.0
17933280,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.904689371585846,0.5328147411346436,0.481821209192276,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9849220514297484,0.679745614528656,0.6441388726234436,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8604267239570618,0.4594853520393371,0.3232957720756531,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8411687016487122,0.4275220334529876,0.4080589711666107,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6941279172897339,0.234995037317276,1.076871395111084,284.8965759277344,284.95001220703125,303.98388671875,293.71929931640625,299.57867431640625,297.266845703125,284.8981018066406,1.0,0.6668175458908081,0.4520584344863891,0.4520584344863891,1.0,1.0,-3.5238256454467773,1.211205005645752,2.3126206398010254,0.4121541380882263,0.903683304786682,0.903683304786682,0.0,205.6732940673828,214.0,66413.546875,0.0,3730.896240234375,1.0,278.5567321777344,282.7523498535156,296.7406616210937,301.0507202148437,293.1499938964844,293.1499938964844,278.25,38244.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369772672653198,1.0,0.0,0.0,3.781360864639282,3.781386613845825,9.540904102323111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.91796875,0.0,1701.678466796875,1895.4371337890625,0.0,3744.92431640625,0.9362732768058776,1.0,0.0,3.0,1.0,0.0
17933340,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8995257019996643,0.531233012676239,0.4803976714611053,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.981599986553192,0.6810055375099182,0.6453532576560974,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8578640222549438,0.4615697562694549,0.3247714042663574,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8379631042480469,0.4280841052532196,0.4086692929267883,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6910249590873718,0.2351175844669342,1.077996015548706,284.8895568847656,284.95001220703125,304.00030517578125,293.7250671386719,299.5704650878906,297.2598876953125,284.890869140625,1.0,0.6691127419471741,0.4501221477985382,0.4501221477985382,1.0,1.0,-3.527433395385742,1.2075642347335815,2.319869041442871,0.4073049128055572,0.8385788798332214,0.8385788798332214,0.0,209.26483154296875,217.0,66458.90625,0.0,3761.535400390625,1.0,278.2582092285156,282.7194519042969,296.732177734375,301.0606384277344,293.1499938964844,293.1499938964844,278.54998779296875,40517.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408148527145386,1.0,0.0,0.0,3.5585317611694336,3.558555841445923,8.449577535429853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.3837890625,0.0,1466.7213134765625,1895.4371337890625,0.0,3779.8515625,0.8889027833938599,1.0,0.0,3.0,1.0,0.0
17933400,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8995257019996643,0.531233012676239,0.4803976714611053,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.981599986553192,0.6810055375099182,0.6453532576560974,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8578640222549438,0.4615697562694549,0.3247714042663574,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8379631042480469,0.4280841052532196,0.4086692929267883,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6910249590873718,0.2351175844669342,1.077996015548706,284.8895568847656,284.95001220703125,304.00030517578125,293.7250671386719,299.5704650878906,297.2598876953125,284.890869140625,1.0,0.6691127419471741,0.4501221477985382,0.4501221477985382,1.0,1.0,-3.527433395385742,1.2075642347335815,2.319869041442871,0.4073049128055572,0.8385788798332214,0.8385788798332214,0.0,209.26483154296875,217.0,66458.90625,0.0,3761.535400390625,1.0,278.2582092285156,282.7194519042969,296.732177734375,301.0606384277344,293.1499938964844,293.1499938964844,278.54998779296875,40517.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408148527145386,1.0,0.0,0.0,3.5585317611694336,3.558555841445923,8.449577535429853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.3837890625,0.0,1466.7213134765625,1895.4371337890625,0.0,3779.8515625,0.8889027833938599,1.0,0.0,3.0,1.0,0.0
17933460,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8971786499023438,0.531274139881134,0.4802612960338592,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9805286526679992,0.6836879253387451,0.6476863622665405,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8576783537864685,0.4648456275463104,0.3269409537315368,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8369051218032837,0.4296450316905975,0.4100154042243957,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6899083256721497,0.2358530759811401,1.0809966325759888,284.9998474121094,284.95001220703125,304.0166931152344,293.73114013671875,299.5716857910156,297.2664489746094,284.99951171875,1.0,0.6716972589492798,0.4482364952564239,0.4482364952564239,1.0,1.0,-3.5379042625427246,1.2065848112106323,2.3313193321228027,0.4035223424434662,0.9312913417816162,0.9312913417816162,0.0,211.6127319335937,220.0,65867.90625,0.0,3801.939697265625,1.0,278.5416564941406,282.8466186523437,296.7027282714844,300.90533447265625,293.1499938964844,293.1499938964844,278.25,33992.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931433916091919,1.0,0.0,0.0,3.65738582611084,3.65740966796875,8.925547376748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.580078125,0.0,1526.3505859375,1895.4371337890625,0.0,3694.277587890625,0.9056907296180724,1.0,0.0,3.0,1.0,0.0
17933520,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8971786499023438,0.531274139881134,0.4802612960338592,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9805286526679992,0.6836879253387451,0.6476863622665405,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8576783537864685,0.4648456275463104,0.3269409537315368,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8369051218032837,0.4296450316905975,0.4100154042243957,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6899083256721497,0.2358530759811401,1.0809966325759888,284.9998474121094,284.95001220703125,304.0166931152344,293.73114013671875,299.5716857910156,297.2664489746094,284.99951171875,1.0,0.6716972589492798,0.4482364952564239,0.4482364952564239,1.0,1.0,-3.5379042625427246,1.2065848112106323,2.3313193321228027,0.4035223424434662,0.9312913417816162,0.9312913417816162,0.0,211.6127319335937,220.0,65867.90625,0.0,3801.939697265625,1.0,278.5416564941406,282.8466186523437,296.7027282714844,300.90533447265625,293.1499938964844,293.1499938964844,278.25,33992.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931433916091919,1.0,0.0,0.0,3.65738582611084,3.65740966796875,8.925547376748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.580078125,0.0,1526.3505859375,1895.4371337890625,0.0,3694.277587890625,0.9056907296180724,1.0,0.0,3.0,1.0,0.0
17933580,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8933790326118469,0.5299135446548462,0.4794512987136841,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9782062768936156,0.6851624250411987,0.6494669914245605,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8563013076782227,0.4672182202339172,0.3288284540176391,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8348082304000854,0.4304721653461456,0.4111007153987884,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6878913640975952,0.2361967116594314,1.0836491584777832,284.9168395996094,284.95001220703125,304.0331115722656,293.7375793457031,299.56549072265625,297.2621765136719,284.9176330566406,1.0,0.6743065118789673,0.4463508427143097,0.4463508427143097,1.0,1.0,-3.545846939086914,1.2045942544937134,2.3412528038024902,0.3995451331138611,0.8567091822624207,0.8567091822624207,0.0,214.77542114257807,223.0,66566.703125,0.0,3841.094970703125,1.0,278.2577514648437,282.74005126953125,296.7519226074219,301.0733337402344,293.1499938964844,293.1499938964844,278.54998779296875,38308.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378291964530944,1.0,0.0,0.0,3.5492208003997803,3.549244403839112,8.405418725487834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.3369140625,0.0,1440.706298828125,1895.4371337890625,0.0,3752.687744140625,0.8849618434906006,1.0,0.0,3.0,1.0,0.0
17933640,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8933790326118469,0.5299135446548462,0.4794512987136841,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9782062768936156,0.6851624250411987,0.6494669914245605,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8563013076782227,0.4672182202339172,0.3288284540176391,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8348082304000854,0.4304721653461456,0.4111007153987884,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6878913640975952,0.2361967116594314,1.0836491584777832,284.9168395996094,284.95001220703125,304.0331115722656,293.7375793457031,299.56549072265625,297.2621765136719,284.9176330566406,1.0,0.6743065118789673,0.4463508427143097,0.4463508427143097,1.0,1.0,-3.545846939086914,1.2045942544937134,2.3412528038024902,0.3995451331138611,0.8567091822624207,0.8567091822624207,0.0,214.77542114257807,223.0,66566.703125,0.0,3841.094970703125,1.0,278.2577514648437,282.74005126953125,296.7519226074219,301.0733337402344,293.1499938964844,293.1499938964844,278.54998779296875,38308.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378291964530944,1.0,0.0,0.0,3.5492208003997803,3.549244403839112,8.405418725487834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.3369140625,0.0,1440.706298828125,1895.4371337890625,0.0,3752.687744140625,0.8849618434906006,1.0,0.0,3.0,1.0,0.0
17933700,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8915917277336121,0.5297656655311584,0.4790835380554199,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.977098822593689,0.6863109469413757,0.650340735912323,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8556933403015137,0.4687602818012237,0.3297806978225708,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8338136672973633,0.431137204170227,0.411613255739212,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6869056820869446,0.2364926636219024,1.0847798585891724,285.02215576171875,284.95001220703125,304.04132080078125,293.74090576171875,299.5648803710937,297.2638244628906,285.0224609375,1.0,0.6755659580230713,0.4454080164432525,0.4454080164432525,1.0,1.0,-3.5495710372924805,1.2034977674484253,2.3460733890533447,0.397387146949768,0.934090495109558,0.934090495109558,0.0,216.2891082763672,223.0,65867.890625,0.0,3859.708984375,1.0,278.4993591308594,282.8608093261719,296.7103881835937,300.8751525878906,293.1499938964844,293.1499938964844,278.54998779296875,33785.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932303786277771,1.0,0.0,0.0,3.6062088012695312,3.606232166290283,8.67750884481211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.3779296875,0.0,1468.6224365234375,1895.4371337890625,0.0,3702.239990234375,0.8954259157180786,1.0,0.0,3.0,1.0,0.0
17933760,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.890514612197876,0.5296929478645325,0.4790851175785064,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9765981435775756,0.6875441670417786,0.6515482664108276,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8556880354881287,0.4703836739063263,0.3309395313262939,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8333629965782166,0.4318851232528686,0.4123516380786896,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6864394545555115,0.2368583679199218,1.0865402221679688,285.0058898925781,284.95001220703125,304.0495300292969,293.74432373046875,299.5650329589844,297.2665405273437,285.004638671875,1.0,0.6769437193870544,0.4444617629051208,0.4444617629051208,1.0,1.0,-3.5554234981536865,1.20316743850708,2.3522560596466064,0.395577996969223,0.9448646903038024,0.9448646903038024,0.0,217.5017852783203,226.0,66115.1875,0.0,3881.9345703125,1.0,278.54229736328125,282.8465576171875,296.7253112792969,300.9439697265625,293.1499938964844,293.1499938964844,278.25,33234.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307807683944702,1.0,0.0,0.0,3.673137426376343,3.673161029815674,9.002593515106128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.6328125,0.0,1538.236328125,1895.4371337890625,0.0,3688.295654296875,0.9083820581436156,1.0,0.0,3.0,1.0,0.0
17933820,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8864509463310242,0.5281450748443604,0.4781161248683929,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9738726615905762,0.6887309551239014,0.6530759334564209,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8540672659873962,0.4726520776748657,0.3327661454677582,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.831020176410675,0.4325380325317383,0.413292646408081,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6841704249382019,0.2370790690183639,1.0887476205825806,284.9113464355469,284.95001220703125,304.06597900390625,293.7514038085937,299.55718994140625,297.26025390625,284.91229248046875,1.0,0.6794877052307129,0.4425692558288574,0.4425692558288574,1.0,1.0,-3.562089204788208,1.2005852460861206,2.361504077911377,0.3913328051567077,0.8617604374885559,0.8617604374885559,0.0,220.90138244628903,229.0,66857.7578125,0.0,3919.61474609375,1.0,278.257568359375,282.73016357421875,296.7709350585937,301.1130065917969,293.1499938964844,293.1499938964844,278.54998779296875,38198.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382469058036804,1.0,0.0,0.0,3.572150468826294,3.572174310684204,8.514375622326043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.7080078125,0.0,1464.371826171875,1895.4371337890625,0.0,3756.4921875,0.8898862600326538,1.0,0.0,3.0,1.0,0.0
17933880,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8864509463310242,0.5281450748443604,0.4781161248683929,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9738726615905762,0.6887309551239014,0.6530759334564209,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8540672659873962,0.4726520776748657,0.3327661454677582,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.831020176410675,0.4325380325317383,0.413292646408081,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6841704249382019,0.2370790690183639,1.0887476205825806,284.9113464355469,284.95001220703125,304.06597900390625,293.7514038085937,299.55718994140625,297.26025390625,284.91229248046875,1.0,0.6794877052307129,0.4425692558288574,0.4425692558288574,1.0,1.0,-3.562089204788208,1.2005852460861206,2.361504077911377,0.3913328051567077,0.8617604374885559,0.8617604374885559,0.0,220.90138244628903,229.0,66857.7578125,0.0,3919.61474609375,1.0,278.257568359375,282.73016357421875,296.7709350585937,301.1130065917969,293.1499938964844,293.1499938964844,278.54998779296875,38198.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382469058036804,1.0,0.0,0.0,3.572150468826294,3.572174310684204,8.514375622326043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.7080078125,0.0,1464.371826171875,1895.4371337890625,0.0,3756.4921875,0.8898862600326538,1.0,0.0,3.0,1.0,0.0
17933940,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8835509419441223,0.5278668403625488,0.477676510810852,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9720943570137024,0.6909448504447937,0.6549767255783081,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8534031510353088,0.4758116006851196,0.3348597884178161,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8294950127601624,0.4338482618331909,0.4144330024719238,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6826098561286926,0.2376492321491241,1.0912014245986938,285.0036926269531,284.95001220703125,304.0824584960937,293.7588195800781,299.5560607910156,297.2639465332031,285.00274658203125,1.0,0.682020366191864,0.440676748752594,0.440676748752594,1.0,1.0,-3.5706796646118164,1.198683738708496,2.3719959259033203,0.387117862701416,0.9496450424194336,0.9496450424194336,0.0,223.6982879638672,232.0,66363.3984375,0.0,3958.720458984375,1.0,278.5418395996094,282.8405456542969,296.74169921875,300.9770812988281,293.1499938964844,293.1499938964844,278.25,33345.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314365983009338,1.0,0.0,0.0,3.69095516204834,3.69097900390625,9.09014488570392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.6220703125,0.0,1559.1304931640625,1895.4371337890625,0.0,3694.302001953125,0.9126798510551452,1.0,0.0,3.0,1.0,0.0
17934000,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8835509419441223,0.5278668403625488,0.477676510810852,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9720943570137024,0.6909448504447937,0.6549767255783081,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8534031510353088,0.4758116006851196,0.3348597884178161,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8294950127601624,0.4338482618331909,0.4144330024719238,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6826098561286926,0.2376492321491241,1.0912014245986938,285.0036926269531,284.95001220703125,304.0824584960937,293.7588195800781,299.5560607910156,297.2639465332031,285.00274658203125,1.0,0.682020366191864,0.440676748752594,0.440676748752594,1.0,1.0,-3.5706796646118164,1.198683738708496,2.3719959259033203,0.387117862701416,0.9496450424194336,0.9496450424194336,0.0,223.6982879638672,232.0,66363.3984375,0.0,3958.720458984375,1.0,278.5418395996094,282.8405456542969,296.74169921875,300.9770812988281,293.1499938964844,293.1499938964844,278.25,33345.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314365983009338,1.0,0.0,0.0,3.69095516204834,3.69097900390625,9.09014488570392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.6220703125,0.0,1559.1304931640625,1895.4371337890625,0.0,3694.302001953125,0.9126798510551452,1.0,0.0,3.0,1.0,0.0
17934060,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8796346187591553,0.5263095498085022,0.4766893088817596,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9693242907524108,0.692007839679718,0.6563800573348999,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.851885199546814,0.4781030416488647,0.3366974592208862,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8272139430046082,0.4344340860843658,0.4153041243553161,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6803727746009827,0.2378053516149521,1.0930956602096558,284.90869140625,284.95001220703125,304.09893798828125,293.7665405273437,299.54803466796875,297.2574157714844,284.90972900390625,1.0,0.6844694018363953,0.4388259351253509,0.4388259351253509,1.0,1.0,-3.576726198196411,1.1958929300308228,2.380833148956299,0.3827976882457733,0.8643925189971924,0.8643925189971924,0.0,227.0931854248047,235.0,67094.7734375,0.0,3995.0576171875,1.0,278.2574157714844,282.72369384765625,296.785888671875,301.1436767578125,293.1499938964844,293.1499938964844,278.54998779296875,38274.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388065934181212,1.0,0.0,0.0,3.5897321701049805,3.58975601196289,8.598394742875826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.345703125,0.0,1483.885009765625,1895.4371337890625,0.0,3761.587646484375,0.8938397169113159,1.0,0.0,3.0,1.0,0.0
17934120,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8796346187591553,0.5263095498085022,0.4766893088817596,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9693242907524108,0.692007839679718,0.6563800573348999,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.851885199546814,0.4781030416488647,0.3366974592208862,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8272139430046082,0.4344340860843658,0.4153041243553161,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6803727746009827,0.2378053516149521,1.0930956602096558,284.90869140625,284.95001220703125,304.09893798828125,293.7665405273437,299.54803466796875,297.2574157714844,284.90972900390625,1.0,0.6844694018363953,0.4388259351253509,0.4388259351253509,1.0,1.0,-3.576726198196411,1.1958929300308228,2.380833148956299,0.3827976882457733,0.8643925189971924,0.8643925189971924,0.0,227.0931854248047,235.0,67094.7734375,0.0,3995.0576171875,1.0,278.2574157714844,282.72369384765625,296.785888671875,301.1436767578125,293.1499938964844,293.1499938964844,278.54998779296875,38274.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388065934181212,1.0,0.0,0.0,3.5897321701049805,3.58975601196289,8.598394742875826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.345703125,0.0,1483.885009765625,1895.4371337890625,0.0,3761.587646484375,0.8938397169113159,1.0,0.0,3.0,1.0,0.0
17934180,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.876893937587738,0.5260438323020935,0.4762545228004455,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9675628542900084,0.6941331624984741,0.6581882834434509,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8513398766517639,0.4813193082809448,0.3388240039348602,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8257655501365662,0.4357048273086548,0.4163998961448669,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6788684725761414,0.2383332997560501,1.095331072807312,285.0035400390625,284.95001220703125,304.115478515625,293.77459716796875,299.5469970703125,297.2612609863281,285.0026550292969,1.0,0.6869243383407593,0.4369751214981079,0.4369751214981079,1.0,1.0,-3.5849342346191406,1.193872332572937,2.391061782836914,0.3785324990749359,0.9532116651535034,0.9532116651535034,0.0,229.85546875,238.0,66573.5,0.0,4033.27587890625,1.0,278.5419616699219,282.83673095703125,296.75701904296875,301.0061340332031,293.1499938964844,293.1499938964844,278.25,33404.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931890308856964,1.0,0.0,0.0,3.705871105194092,3.705895185470581,9.16376450277312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.1103515625,0.0,1576.50244140625,1895.4371337890625,0.0,3698.455810546875,0.9160775542259216,1.0,0.0,3.0,1.0,0.0
17934240,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.876893937587738,0.5260438323020935,0.4762545228004455,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9675628542900084,0.6941331624984741,0.6581882834434509,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8513398766517639,0.4813193082809448,0.3388240039348602,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8257655501365662,0.4357048273086548,0.4163998961448669,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6788684725761414,0.2383332997560501,1.095331072807312,285.0035400390625,284.95001220703125,304.115478515625,293.77459716796875,299.5469970703125,297.2612609863281,285.0026550292969,1.0,0.6869243383407593,0.4369751214981079,0.4369751214981079,1.0,1.0,-3.5849342346191406,1.193872332572937,2.391061782836914,0.3785324990749359,0.9532116651535034,0.9532116651535034,0.0,229.85546875,238.0,66573.5,0.0,4033.27587890625,1.0,278.5419616699219,282.83673095703125,296.75701904296875,301.0061340332031,293.1499938964844,293.1499938964844,278.25,33404.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931890308856964,1.0,0.0,0.0,3.705871105194092,3.705895185470581,9.16376450277312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.1103515625,0.0,1576.50244140625,1895.4371337890625,0.0,3698.455810546875,0.9160775542259216,1.0,0.0,3.0,1.0,0.0
17934300,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8754140138626099,0.5253245830535889,0.4759869575500488,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9665669798851012,0.6946907639503479,0.6590635180473328,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8509806394577026,0.4825363755226135,0.3398821353912353,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8249747157096863,0.4360382854938507,0.4169591963291168,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6780807971954346,0.2384426444768905,1.0965936183929443,284.8791198730469,284.95001220703125,304.123779296875,293.7787475585937,299.54345703125,297.2587280273437,284.8778686523437,1.0,0.6881924867630005,0.4360496997833252,0.4360496997833252,1.0,1.0,-3.589136838912964,1.1928714513778689,2.3962652683258057,0.3765240907669067,0.8672494888305664,0.8672494888305664,0.0,231.3494873046875,238.0,67543.375,0.0,4053.382080078125,1.0,278.2964172363281,282.69415283203125,296.8095397949219,301.2359313964844,293.1499938964844,293.1499938964844,278.25,37510.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376128315925598,1.0,0.0,0.0,3.6746113300323486,3.674635648727417,9.009819450511714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.7529296875,0.0,1572.099609375,1895.4371337890625,0.0,3750.71630859375,0.9098039269447328,1.0,0.0,3.0,1.0,0.0
17934360,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8731754422187805,0.5244936943054199,0.47527876496315,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9648091793060304,0.6950979828834534,0.6595061421394348,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8499667048454285,0.4836552143096924,0.3406960070133209,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8235824108123779,0.4362484514713287,0.4172344207763672,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.676720917224884,0.2384518980979919,1.0970585346221924,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5389404296875,297.2547302246094,284.90887451171875,1.0,0.6893100142478943,0.435151994228363,0.435151994228363,1.0,1.0,-3.590688467025757,1.1909668445587158,2.399721622467041,0.3741464912891388,0.8669710755348206,0.8669710755348206,0.0,233.22398376464844,241.0,67305.53125,0.0,4068.94287109375,1.0,278.2574462890625,282.7192077636719,296.8019714355469,301.17364501953125,293.1499938964844,293.1499938964844,278.54998779296875,38328.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391597509384156,1.0,0.0,0.0,3.604371070861816,3.6043951511383057,8.668666282574122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.390625,0.0,1500.200927734375,1895.4371337890625,0.0,3764.801513671875,0.8971290588378906,1.0,0.0,3.0,1.0,0.0
17934420,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8705633282661438,0.5242382884025574,0.4748424291610718,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9630442261695862,0.6971372365951538,0.6612217426300049,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8495132327079773,0.4869324266910553,0.342856764793396,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8221839666366577,0.4374846518039703,0.4182903170585632,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6752645373344421,0.2389490753412246,1.09913432598114,285.00396728515625,284.95001220703125,304.1487121582031,293.79168701171875,299.5381774902344,297.2587280273437,285.0027770996094,1.0,0.6917073726654053,0.4333565831184387,0.4333565831184387,1.0,1.0,-3.598584175109864,1.1888997554779053,2.409684419631958,0.3698734939098358,0.9569657444953918,0.9569657444953918,0.0,235.97300720214844,244.0,66774.6640625,0.0,4106.55517578125,1.0,278.5428466796875,282.8334045410156,296.77325439453125,301.0354919433594,293.1499938964844,293.1499938964844,278.25,33377.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321422576904296,1.0,0.0,0.0,3.721233606338501,3.7212576866149902,9.239897167390154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.212890625,0.0,1593.8717041015625,1895.4371337890625,0.0,3700.761474609375,0.9192575812339784,1.0,0.0,3.0,1.0,0.0
17934480,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8705633282661438,0.5242382884025574,0.4748424291610718,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9630442261695862,0.6971372365951538,0.6612217426300049,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8495132327079773,0.4869324266910553,0.342856764793396,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8221839666366577,0.4374846518039703,0.4182903170585632,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6752645373344421,0.2389490753412246,1.09913432598114,285.00396728515625,284.95001220703125,304.1487121582031,293.79168701171875,299.5381774902344,297.2587280273437,285.0027770996094,1.0,0.6917073726654053,0.4333565831184387,0.4333565831184387,1.0,1.0,-3.598584175109864,1.1888997554779053,2.409684419631958,0.3698734939098358,0.9569657444953918,0.9569657444953918,0.0,235.97300720214844,244.0,66774.6640625,0.0,4106.55517578125,1.0,278.5428466796875,282.8334045410156,296.77325439453125,301.0354919433594,293.1499938964844,293.1499938964844,278.25,33377.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321422576904296,1.0,0.0,0.0,3.721233606338501,3.7212576866149902,9.239897167390154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.212890625,0.0,1593.8717041015625,1895.4371337890625,0.0,3700.761474609375,0.9192575812339784,1.0,0.0,3.0,1.0,0.0
17934540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8670061230659485,0.5226814150810242,0.4738725423812866,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9602810740470886,0.6979937553405762,0.6624518632888794,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8482496738433838,0.4893057942390442,0.3447628319263458,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8200601935386658,0.4379803836345672,0.4190884828567505,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6731869578361511,0.2390324771404266,1.1007264852523804,284.90679931640625,284.95001220703125,304.1654052734375,293.8007202148437,299.5300598144531,297.25213623046875,284.9079284667969,1.0,0.6940423846244812,0.4315611720085144,0.4315611720085144,1.0,1.0,-3.604074478149414,1.185910940170288,2.418163537979126,0.3653148412704468,0.8697014451026917,0.8697014451026917,0.0,239.3339385986328,247.0,67516.2890625,0.0,4141.71630859375,1.0,278.2572021484375,282.7147521972656,296.8194885253906,301.20458984375,293.1499938964844,293.1499938964844,278.54998779296875,38316.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394155740737916,1.0,0.0,0.0,3.619129657745361,3.6191537380218506,8.739801842239103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.2412109375,0.0,1516.2786865234375,1895.4371337890625,0.0,3767.12939453125,0.900381863117218,1.0,0.0,3.0,1.0,0.0
17934600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8670061230659485,0.5226814150810242,0.4738725423812866,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9602810740470886,0.6979937553405762,0.6624518632888794,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8482496738433838,0.4893057942390442,0.3447628319263458,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8200601935386658,0.4379803836345672,0.4190884828567505,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6731869578361511,0.2390324771404266,1.1007264852523804,284.90679931640625,284.95001220703125,304.1654052734375,293.8007202148437,299.5300598144531,297.25213623046875,284.9079284667969,1.0,0.6940423846244812,0.4315611720085144,0.4315611720085144,1.0,1.0,-3.604074478149414,1.185910940170288,2.418163537979126,0.3653148412704468,0.8697014451026917,0.8697014451026917,0.0,239.3339385986328,247.0,67516.2890625,0.0,4141.71630859375,1.0,278.2572021484375,282.7147521972656,296.8194885253906,301.20458984375,293.1499938964844,293.1499938964844,278.54998779296875,38316.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394155740737916,1.0,0.0,0.0,3.619129657745361,3.6191537380218506,8.739801842239103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.2412109375,0.0,1516.2786865234375,1895.4371337890625,0.0,3767.12939453125,0.900381863117218,1.0,0.0,3.0,1.0,0.0
17934660,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8645043969154358,0.5224262475967407,0.4734336733818054,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.958499312400818,0.699938178062439,0.6640737652778625,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8478699326515198,0.4926389455795288,0.3469586372375488,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8186896443367004,0.4391762018203735,0.4201036095619201,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6717680096626282,0.2394989430904388,1.1026570796966553,285.00469970703125,284.95001220703125,304.1821594238281,293.8100891113281,299.529541015625,297.2561950683594,285.0035095214844,1.0,0.6963879466056824,0.4298281371593475,0.4298281371593475,1.0,1.0,-3.611672401428223,1.1838310956954956,2.427841186523437,0.3609703779220581,0.9607510566711426,0.9607510566711426,0.0,242.0774841308593,250.0,66965.203125,0.0,4178.783203125,1.0,278.5429382324219,282.830810546875,296.7914123535156,301.0660400390625,293.1499938964844,293.1499938964844,278.25,33400.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323517680168152,1.0,0.0,0.0,3.734180688858032,3.73420524597168,9.304305876867148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.0458984375,0.0,1608.95654296875,1895.4371337890625,0.0,3702.678466796875,0.9221972823143004,1.0,0.0,3.0,1.0,0.0
17934720,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8645043969154358,0.5224262475967407,0.4734336733818054,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.958499312400818,0.699938178062439,0.6640737652778625,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8478699326515198,0.4926389455795288,0.3469586372375488,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8186896443367004,0.4391762018203735,0.4201036095619201,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6717680096626282,0.2394989430904388,1.1026570796966553,285.00469970703125,284.95001220703125,304.1821594238281,293.8100891113281,299.529541015625,297.2561950683594,285.0035095214844,1.0,0.6963879466056824,0.4298281371593475,0.4298281371593475,1.0,1.0,-3.611672401428223,1.1838310956954956,2.427841186523437,0.3609703779220581,0.9607510566711426,0.9607510566711426,0.0,242.0774841308593,250.0,66965.203125,0.0,4178.783203125,1.0,278.5429382324219,282.830810546875,296.7914123535156,301.0660400390625,293.1499938964844,293.1499938964844,278.25,33400.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323517680168152,1.0,0.0,0.0,3.734180688858032,3.73420524597168,9.304305876867148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.0458984375,0.0,1608.95654296875,1895.4371337890625,0.0,3702.678466796875,0.9221972823143004,1.0,0.0,3.0,1.0,0.0
17934780,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8611088991165161,0.5208651423454285,0.4724642634391784,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9557399153709412,0.7006884813308716,0.665211021900177,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.84671550989151,0.495053231716156,0.348896861076355,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8166172504425049,0.4396252930164337,0.4208616912364959,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6697651147842407,0.2395510524511337,1.1041165590286257,284.9059753417969,284.95001220703125,304.1990051269531,293.8197937011719,299.5215759277344,297.2496032714844,284.9071655273437,1.0,0.6986739039421082,0.4280951023101806,0.4280951023101806,1.0,1.0,-3.6168832778930655,1.18083393573761,2.436049222946167,0.3566076755523681,0.872381329536438,0.872381329536438,0.0,245.43638610839844,253.0,67718.7734375,0.0,4213.4091796875,1.0,278.2571105957031,282.7106628417969,296.83837890625,301.236572265625,293.1499938964844,293.1499938964844,278.54998779296875,38321.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395835995674132,1.0,0.0,0.0,3.6331512928009033,3.633175611495972,8.807654694464873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.4658203125,0.0,1531.79443359375,1895.4371337890625,0.0,3768.658203125,0.903491735458374,1.0,0.0,3.0,1.0,0.0
17934840,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8611088991165161,0.5208651423454285,0.4724642634391784,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9557399153709412,0.7006884813308716,0.665211021900177,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.84671550989151,0.495053231716156,0.348896861076355,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8166172504425049,0.4396252930164337,0.4208616912364959,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6697651147842407,0.2395510524511337,1.1041165590286257,284.9059753417969,284.95001220703125,304.1990051269531,293.8197937011719,299.5215759277344,297.2496032714844,284.9071655273437,1.0,0.6986739039421082,0.4280951023101806,0.4280951023101806,1.0,1.0,-3.6168832778930655,1.18083393573761,2.436049222946167,0.3566076755523681,0.872381329536438,0.872381329536438,0.0,245.43638610839844,253.0,67718.7734375,0.0,4213.4091796875,1.0,278.2571105957031,282.7106628417969,296.83837890625,301.236572265625,293.1499938964844,293.1499938964844,278.54998779296875,38321.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395835995674132,1.0,0.0,0.0,3.6331512928009033,3.633175611495972,8.807654694464873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.4658203125,0.0,1531.79443359375,1895.4371337890625,0.0,3768.658203125,0.903491735458374,1.0,0.0,3.0,1.0,0.0
17934900,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8595685958862305,0.5206704139709473,0.4720304906368255,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9544814825057985,0.7015389800071716,0.6657730340957642,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8462616205215454,0.4966856241226196,0.3498869836330414,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8156643509864807,0.4401406347751617,0.4212141036987304,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6688193678855896,0.2397217154502868,1.1046428680419922,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5206604003906,297.2508239746094,285.0195617675781,1.0,0.6997550129890442,0.427228569984436,0.427228569984436,1.0,1.0,-3.6192779541015625,1.1792532205581665,2.440024852752685,0.3542932868003845,0.9520007967948914,0.9520007967948914,0.0,246.992904663086,253.0,66927.09375,0.0,4229.44873046875,1.0,278.50177001953125,282.8406066894531,296.79595947265625,301.0296630859375,293.1499938964844,293.1499938964844,278.54998779296875,34055.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934108018875122,1.0,0.0,0.0,3.682356119155884,3.682380199432373,9.047839739650954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.861328125,0.0,1554.783935546875,1895.4371337890625,0.0,3718.7373046875,0.9127357602119446,1.0,0.0,3.0,1.0,0.0
17934960,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8587250709533691,0.5206063985824585,0.4720176756381988,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9539597630500792,0.7025350332260132,0.6667348742485046,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8464176058769226,0.4984418153762817,0.3511262238025665,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8152774572372437,0.4407793283462524,0.4218336343765259,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6683956980705261,0.2399893552064895,1.105910301208496,285.0054016113281,284.95001220703125,304.2159118652344,293.8298034667969,299.5210266113281,297.2536926269531,285.0042419433594,1.0,0.7009698152542114,0.4263787269592285,0.4263787269592285,1.0,1.0,-3.624178171157837,1.1786028146743774,2.445575475692749,0.3524321913719177,0.9644154906272888,0.9644154906272888,0.0,248.17921447753903,256.0,67241.1171875,0.0,4249.9228515625,1.0,278.54302978515625,282.8326110839844,296.8108825683594,301.0980834960937,293.1499938964844,293.1499938964844,278.25,33416.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324931502342224,1.0,0.0,0.0,3.746474981307984,3.746499538421631,9.365672895000898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.3720703125,0.0,1623.333984375,1895.4371337890625,0.0,3703.97216796875,0.9250261783599854,1.0,0.0,3.0,1.0,0.0
17935020,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8554847240447998,0.5190413594245911,0.4710468649864197,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9512112140655518,0.7031792998313904,0.6677774786949158,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8453667759895325,0.5008983016014099,0.353096455335617,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8132436275482178,0.4411812424659729,0.4225502908229828,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6664667725563049,0.2400124371051788,1.1072436571121216,284.90478515625,284.95001220703125,304.23291015625,293.8401184082031,299.5130615234375,297.2471008300781,284.9059143066406,1.0,0.7032079100608826,0.4246789813041687,0.4246789813041687,1.0,1.0,-3.629110813140869,1.1755188703536987,2.45359206199646,0.3482594490051269,0.8747244477272034,0.8747244477272034,0.0,251.536376953125,259.0,67917.9375,0.0,4283.99755859375,1.0,278.2572326660156,282.7063293457031,296.8583374023437,301.2695007324219,293.1499938964844,293.1499938964844,278.54998779296875,38297.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396626949310304,1.0,0.0,0.0,3.647383689880371,3.64740800857544,8.876795050127839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.98828125,0.0,1547.439453125,1895.4371337890625,0.0,3769.37744140625,0.9065539836883544,1.0,0.0,3.0,1.0,0.0
