time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935080,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8554847240447998,0.5190413594245911,0.4710468649864197,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9512112140655518,0.7031792998313904,0.6677774786949158,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8453667759895325,0.5008983016014099,0.353096455335617,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8132436275482178,0.4411812424659729,0.4225502908229828,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6664667725563049,0.2400124371051788,1.1072436571121216,284.90478515625,284.95001220703125,304.23291015625,293.8401184082031,299.5130615234375,297.2471008300781,284.9059143066406,1.0,0.7032079100608826,0.4246789813041687,0.4246789813041687,1.0,1.0,-3.629110813140869,1.1755188703536987,2.45359206199646,0.3482594490051269,0.8747244477272034,0.8747244477272034,0.0,251.536376953125,259.0,67917.9375,0.0,4283.99755859375,1.0,278.2572326660156,282.7063293457031,296.8583374023437,301.2695007324219,293.1499938964844,293.1499938964844,278.54998779296875,38297.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396626949310304,1.0,0.0,0.0,3.647383689880371,3.64740800857544,8.876795050127839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.98828125,0.0,1547.439453125,1895.4371337890625,0.0,3769.37744140625,0.9065539836883544,1.0,0.0,3.0,1.0,0.0
17935140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.853214681148529,0.5187796950340271,0.4705978631973266,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.949437141418457,0.7049290537834167,0.6692080497741699,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8451476693153381,0.5043442249298096,0.3553631007671356,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8119257688522339,0.4422938227653503,0.4234809875488281,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6651472449302673,0.2404254525899887,1.1089191436767578,285.0059509277344,284.95001220703125,304.25,293.8507995605469,299.5125427246094,297.2512512207031,285.0047912597656,1.0,0.7054569125175476,0.4229792654514313,0.4229792654514313,1.0,1.0,-3.636143922805786,1.1731648445129397,2.4629790782928467,0.34415203332901,0.9680107235908508,0.9680107235908508,0.0,254.2724609375,262.0,67328.59375,0.0,4320.0087890625,1.0,278.5431213378906,282.8260803222656,296.83172607421875,301.1300964355469,293.1499938964844,293.1499938964844,278.25,33447.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325342774391174,1.0,0.0,0.0,3.758745193481445,3.7587697505950928,9.427120062355244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.4853515625,0.0,1637.887451171875,1895.4371337890625,0.0,3704.3486328125,0.9277774095535278,1.0,0.0,3.0,1.0,0.0
17935200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.853214681148529,0.5187796950340271,0.4705978631973266,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.949437141418457,0.7049290537834167,0.6692080497741699,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8451476693153381,0.5043442249298096,0.3553631007671356,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8119257688522339,0.4422938227653503,0.4234809875488281,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6651472449302673,0.2404254525899887,1.1089191436767578,285.0059509277344,284.95001220703125,304.25,293.8507995605469,299.5125427246094,297.2512512207031,285.0047912597656,1.0,0.7054569125175476,0.4229792654514313,0.4229792654514313,1.0,1.0,-3.636143922805786,1.1731648445129397,2.4629790782928467,0.34415203332901,0.9680107235908508,0.9680107235908508,0.0,254.2724609375,262.0,67328.59375,0.0,4320.0087890625,1.0,278.5431213378906,282.8260803222656,296.83172607421875,301.1300964355469,293.1499938964844,293.1499938964844,278.25,33447.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325342774391174,1.0,0.0,0.0,3.758745193481445,3.7587697505950928,9.427120062355244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.4853515625,0.0,1637.887451171875,1895.4371337890625,0.0,3704.3486328125,0.9277774095535278,1.0,0.0,3.0,1.0,0.0
17935260,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8501067757606506,0.5172040462493896,0.4696211516857147,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.946689248085022,0.705461859703064,0.6701529622077942,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8441819548606873,0.5068390965461731,0.3573638796806335,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8099051117897034,0.4426443874835968,0.4241546094417572,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6632811427116394,0.2404205501079559,1.1101359128952026,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.5046081542969,297.24462890625,284.9050598144531,1.0,0.707649290561676,0.4213027954101562,0.4213027954101562,1.0,1.0,-3.6407973766326895,1.1699769496917725,2.470820426940918,0.3400233089923858,0.8772696256637573,0.8772696256637573,0.0,257.6319580078125,265.0,68108.0234375,0.0,4353.5341796875,1.0,278.25714111328125,282.7026062011719,296.8798828125,301.30340576171875,293.1499938964844,293.1499938964844,278.54998779296875,38306.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939665675163269,1.0,0.0,0.0,3.66051721572876,3.6605417728424072,8.940837687987369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.6513671875,0.0,1562.205322265625,1895.4371337890625,0.0,3769.404296875,0.9094706177711488,1.0,0.0,3.0,1.0,0.0
17935320,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8501067757606506,0.5172040462493896,0.4696211516857147,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.946689248085022,0.705461859703064,0.6701529622077942,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8441819548606873,0.5068390965461731,0.3573638796806335,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8099051117897034,0.4426443874835968,0.4241546094417572,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6632811427116394,0.2404205501079559,1.1101359128952026,284.9039306640625,284.95001220703125,304.26739501953125,293.8617858886719,299.5046081542969,297.24462890625,284.9050598144531,1.0,0.707649290561676,0.4213027954101562,0.4213027954101562,1.0,1.0,-3.6407973766326895,1.1699769496917725,2.470820426940918,0.3400233089923858,0.8772696256637573,0.8772696256637573,0.0,257.6319580078125,265.0,68108.0234375,0.0,4353.5341796875,1.0,278.25714111328125,282.7026062011719,296.8798828125,301.30340576171875,293.1499938964844,293.1499938964844,278.54998779296875,38306.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939665675163269,1.0,0.0,0.0,3.66051721572876,3.6605417728424072,8.940837687987369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.6513671875,0.0,1562.205322265625,1895.4371337890625,0.0,3769.404296875,0.9094706177711488,1.0,0.0,3.0,1.0,0.0
17935380,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8479306101799011,0.516936719417572,0.4691632986068725,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9449090957641602,0.7071111798286438,0.6714836359024048,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.844025731086731,0.5103410482406616,0.3596647977828979,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8085873126983643,0.4437115788459778,0.4250383675098419,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6620016098022461,0.2408094555139541,1.1116952896118164,285.0065002441406,284.95001220703125,304.28521728515625,293.8731689453125,299.5043029785156,297.2488708496094,285.0053405761719,1.0,0.7098515033721924,0.4196263551712036,0.4196263551712036,1.0,1.0,-3.647544860839844,1.1675164699554443,2.4800283908843994,0.3359424769878387,0.9714881777763368,0.9714881777763368,0.0,260.3664245605469,253.0,67502.328125,0.0,4388.98828125,1.0,278.543212890625,282.82391357421875,296.8539123535156,301.1636657714844,293.1499938964844,293.1499938964844,278.25,33473.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325010180473328,1.0,0.0,0.0,3.770423412322998,3.7704482078552246,9.485790997132426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.244140625,0.0,1651.7894287109375,1895.4371337890625,0.0,3704.04443359375,0.9304307103157043,1.0,0.0,3.0,1.0,0.0
17935440,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8479306101799011,0.516936719417572,0.4691632986068725,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9449090957641602,0.7071111798286438,0.6714836359024048,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.844025731086731,0.5103410482406616,0.3596647977828979,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8085873126983643,0.4437115788459778,0.4250383675098419,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6620016098022461,0.2408094555139541,1.1116952896118164,285.0065002441406,284.95001220703125,304.28521728515625,293.8731689453125,299.5043029785156,297.2488708496094,285.0053405761719,1.0,0.7098515033721924,0.4196263551712036,0.4196263551712036,1.0,1.0,-3.647544860839844,1.1675164699554443,2.4800283908843994,0.3359424769878387,0.9714881777763368,0.9714881777763368,0.0,260.3664245605469,253.0,67502.328125,0.0,4388.98828125,1.0,278.543212890625,282.82391357421875,296.8539123535156,301.1636657714844,293.1499938964844,293.1499938964844,278.25,33473.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325010180473328,1.0,0.0,0.0,3.770423412322998,3.7704482078552246,9.485790997132426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.244140625,0.0,1651.7894287109375,1895.4371337890625,0.0,3704.04443359375,0.9304307103157043,1.0,0.0,3.0,1.0,0.0
17935500,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8488870859146118,0.5162200331687927,0.4688036739826202,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.946719527244568,0.7074181437492371,0.6720359325408936,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8459787964820862,0.511671245098114,0.3607378602027893,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8099613189697266,0.4439380466938019,0.4253997206687927,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6630738973617554,0.2408512532711029,1.1121535301208496,284.8783264160156,284.95001220703125,304.2943115234375,293.8789978027344,299.5009765625,297.2464599609375,284.8765563964844,1.0,0.7092423439025879,0.4187881052494049,0.4187881052494049,1.0,1.0,-3.6500654220581055,1.165959119796753,2.4841063022613525,0.3339744508266449,0.8834967613220215,0.8834967613220215,0.0,259.01171875,253.0,68519.7734375,0.0,4387.435546875,1.0,278.2950744628906,282.6771850585937,296.90838623046875,301.3977966308594,293.1499938964844,293.1499938964844,278.25,37318.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381090998649596,1.0,0.0,0.0,3.742066860198975,3.74209189414978,9.343646070192336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.025390625,0.0,1648.1461181640625,1895.4371337890625,0.0,3755.237060546875,0.9248857498168944,1.0,0.0,3.0,1.0,0.0
17935560,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8502609729766846,0.5153738260269165,0.4679345190525055,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9491605162620544,0.707544207572937,0.6720641851425171,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8484176993370056,0.5128917098045349,0.361501395702362,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8117879033088684,0.4440252482891083,0.4254013895988464,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.664527177810669,0.2407945543527603,1.1115374565124512,284.9022521972656,284.95001220703125,304.3034973144531,293.8849182128906,299.49658203125,297.242431640625,284.90362548828125,1.0,0.7078940272331238,0.4179818034172058,0.4179818034172058,1.0,1.0,-3.649236440658569,1.1633039712905884,2.4859325885772705,0.3315723836421966,0.8787565231323242,0.8787565231323242,0.0,256.6163330078125,241.0,68243.5546875,0.0,4370.25634765625,1.0,278.2569580078125,282.69927978515625,296.9027404785156,301.3363952636719,293.1499938964844,293.1499938964844,278.54998779296875,38422.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395537972450256,1.0,0.0,0.0,3.67017126083374,3.670195817947388,8.988059221337608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.365234375,0.0,1573.9541015625,1895.4371337890625,0.0,3768.38671875,0.9117584228515624,1.0,0.0,3.0,1.0,0.0
17935620,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8567945957183838,0.5151839256286621,0.4671206474304199,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9583231210708618,0.7091466188430786,0.6729059815406799,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8569821119308472,0.5165199041366577,0.3635590672492981,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8186569809913635,0.4451113045215606,0.4258589446544647,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6703543066978455,0.2412353008985519,1.1112208366394043,285.0042419433594,284.95001220703125,304.3221740722656,293.8970031738281,299.4969787597656,297.24737548828125,285.0030517578125,1.0,0.7041516304016113,0.4163691401481628,0.4163691401481628,1.0,1.0,-3.6519055366516113,1.1595299243927002,2.492375612258911,0.3271503746509552,0.9713484048843384,0.9713484048843384,0.0,248.33428955078125,229.0,67573.46875,0.0,4325.923828125,1.0,278.5433349609375,282.82098388671875,296.876708984375,301.1925354003906,293.1499938964844,293.1499938964844,278.25,33580.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321768283843994,1.0,0.0,0.0,3.777034044265747,3.7770588397979736,9.519082482256636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.2099609375,0.0,1660.4151611328125,1895.4371337890625,0.0,3701.077880859375,0.931984841823578,1.0,0.0,3.0,1.0,0.0
17935680,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8567945957183838,0.5151839256286621,0.4671206474304199,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9583231210708618,0.7091466188430786,0.6729059815406799,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8569821119308472,0.5165199041366577,0.3635590672492981,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8186569809913635,0.4451113045215606,0.4258589446544647,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6703543066978455,0.2412353008985519,1.1112208366394043,285.0042419433594,284.95001220703125,304.3221740722656,293.8970031738281,299.4969787597656,297.24737548828125,285.0030517578125,1.0,0.7041516304016113,0.4163691401481628,0.4163691401481628,1.0,1.0,-3.6519055366516113,1.1595299243927002,2.492375612258911,0.3271503746509552,0.9713484048843384,0.9713484048843384,0.0,248.33428955078125,229.0,67573.46875,0.0,4325.923828125,1.0,278.5433349609375,282.82098388671875,296.876708984375,301.1925354003906,293.1499938964844,293.1499938964844,278.25,33580.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321768283843994,1.0,0.0,0.0,3.777034044265747,3.7770588397979736,9.519082482256636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.2099609375,0.0,1660.4151611328125,1895.4371337890625,0.0,3701.077880859375,0.931984841823578,1.0,0.0,3.0,1.0,0.0
17935740,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8646803498268127,0.5137448310852051,0.4657759368419647,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9685584902763368,0.7095688581466675,0.6732409000396729,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8671083450317383,0.5192275643348694,0.3653306663036346,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8266366720199585,0.4454842805862427,0.4260415136814117,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6774634122848511,0.2413211017847061,1.1103898286819458,284.9013366699219,284.95001220703125,304.3412475585937,293.909423828125,299.4901123046875,297.24200439453125,284.90240478515625,1.0,0.6994135975837708,0.4147565066814422,0.4147565066814422,1.0,1.0,-3.652052640914917,1.1548320055007937,2.497220754623413,0.3226383030414581,0.8784031867980957,0.8784031867980957,0.0,238.72889709472656,217.0,68287.9453125,0.0,4266.42919921875,1.0,278.2570495605469,282.6978759765625,296.9257202148437,301.3623352050781,293.1499938964844,293.1499938964844,278.54998779296875,38447.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389442801475524,1.0,0.0,0.0,3.674018621444702,3.6740431785583496,9.006913614939549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.431640625,0.0,1578.4893798828125,1895.4371337890625,0.0,3762.8408203125,0.9125640988349916,1.0,0.0,3.0,1.0,0.0
17935800,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8646803498268127,0.5137448310852051,0.4657759368419647,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9685584902763368,0.7095688581466675,0.6732409000396729,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8671083450317383,0.5192275643348694,0.3653306663036346,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8266366720199585,0.4454842805862427,0.4260415136814117,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6774634122848511,0.2413211017847061,1.1103898286819458,284.9013366699219,284.95001220703125,304.3412475585937,293.909423828125,299.4901123046875,297.24200439453125,284.90240478515625,1.0,0.6994135975837708,0.4147565066814422,0.4147565066814422,1.0,1.0,-3.652052640914917,1.1548320055007937,2.497220754623413,0.3226383030414581,0.8784031867980957,0.8784031867980957,0.0,238.72889709472656,217.0,68287.9453125,0.0,4266.42919921875,1.0,278.2570495605469,282.6978759765625,296.9257202148437,301.3623352050781,293.1499938964844,293.1499938964844,278.54998779296875,38447.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389442801475524,1.0,0.0,0.0,3.674018621444702,3.6740431785583496,9.006913614939549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.431640625,0.0,1578.4893798828125,1895.4371337890625,0.0,3762.8408203125,0.9125640988349916,1.0,0.0,3.0,1.0,0.0
17935860,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8754787445068359,0.513656497001648,0.4649530947208404,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.980675458908081,0.711147129535675,0.673950731754303,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8802074193954468,0.5230126976966858,0.3674151599407196,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.836913526058197,0.4466252624988556,0.4264396429061889,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6867718696594238,0.241859957575798,1.1099799871444702,285.0044250488281,284.95001220703125,304.3606262207031,293.92218017578125,299.491943359375,297.247802734375,285.0032653808594,1.0,0.6942099928855896,0.4132878184318542,0.4132878184318542,1.0,1.0,-3.65440034866333,1.1513124704360962,2.5030879974365234,0.3185834586620331,0.9715598821640016,0.9715598821640016,0.0,227.48825073242188,205.0,67606.0859375,0.0,4202.64794921875,1.0,278.5433349609375,282.8210144042969,296.9011535644531,301.2190246582031,293.1499938964844,293.1499938964844,278.25,33604.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314197301864624,1.0,0.0,0.0,3.7787909507751465,3.778815746307373,9.527939823783528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.939453125,0.0,1662.6719970703125,1895.4371337890625,0.0,3694.147705078125,0.9323990941047668,1.0,0.0,3.0,1.0,0.0
17935920,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8754787445068359,0.513656497001648,0.4649530947208404,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.980675458908081,0.711147129535675,0.673950731754303,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8802074193954468,0.5230126976966858,0.3674151599407196,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.836913526058197,0.4466252624988556,0.4264396429061889,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6867718696594238,0.241859957575798,1.1099799871444702,285.0044250488281,284.95001220703125,304.3606262207031,293.92218017578125,299.491943359375,297.247802734375,285.0032653808594,1.0,0.6942099928855896,0.4132878184318542,0.4132878184318542,1.0,1.0,-3.65440034866333,1.1513124704360962,2.5030879974365234,0.3185834586620331,0.9715598821640016,0.9715598821640016,0.0,227.48825073242188,205.0,67606.0859375,0.0,4202.64794921875,1.0,278.5433349609375,282.8210144042969,296.9011535644531,301.2190246582031,293.1499938964844,293.1499938964844,278.25,33604.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314197301864624,1.0,0.0,0.0,3.7787909507751465,3.778815746307373,9.527939823783528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.939453125,0.0,1662.6719970703125,1895.4371337890625,0.0,3694.147705078125,0.9323990941047668,1.0,0.0,3.0,1.0,0.0
17935980,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8869885802268982,0.5122981071472168,0.4636279642581939,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9920531511306764,0.7114973664283752,0.6741760969161987,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8942157030105591,0.5258435010910034,0.3692330718040466,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8480072021484375,0.4470329880714416,0.4265998899936676,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6967601776123047,0.2420296669006347,1.1092520952224731,284.9018249511719,284.95001220703125,304.3803405761719,293.935302734375,299.4863586425781,297.2430114746094,284.90289306640625,1.0,0.6887141466140747,0.4118191599845886,0.4118191599845886,1.0,1.0,-3.654592037200928,1.1470197439193726,2.5075721740722656,0.3145095407962799,0.8790839910507202,0.8790839910507202,0.0,216.36817932128903,193.0,68334.015625,0.0,4133.767578125,1.0,278.2570495605469,282.697998046875,296.9513244628906,301.3907470703125,293.1499938964844,293.1499938964844,278.54998779296875,38431.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381365776062012,1.0,0.0,0.0,3.676384687423706,3.6764092445373535,9.018517630465794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.953125,0.0,1581.047607421875,1895.4371337890625,0.0,3755.4873046875,0.913082242012024,1.0,0.0,3.0,1.0,0.0
17936040,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8869885802268982,0.5122981071472168,0.4636279642581939,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9920531511306764,0.7114973664283752,0.6741760969161987,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8942157030105591,0.5258435010910034,0.3692330718040466,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8480072021484375,0.4470329880714416,0.4265998899936676,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6967601776123047,0.2420296669006347,1.1092520952224731,284.9018249511719,284.95001220703125,304.3803405761719,293.935302734375,299.4863586425781,297.2430114746094,284.90289306640625,1.0,0.6887141466140747,0.4118191599845886,0.4118191599845886,1.0,1.0,-3.654592037200928,1.1470197439193726,2.5075721740722656,0.3145095407962799,0.8790839910507202,0.8790839910507202,0.0,216.36817932128903,193.0,68334.015625,0.0,4133.767578125,1.0,278.2570495605469,282.697998046875,296.9513244628906,301.3907470703125,293.1499938964844,293.1499938964844,278.54998779296875,38431.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381365776062012,1.0,0.0,0.0,3.676384687423706,3.6764092445373535,9.018517630465794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.953125,0.0,1581.047607421875,1895.4371337890625,0.0,3755.4873046875,0.913082242012024,1.0,0.0,3.0,1.0,0.0
17936100,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.893541693687439,0.5122072100639343,0.4630138576030731,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9977556467056274,0.7121520638465881,0.6742579936981201,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9020299911499025,0.5277233719825745,0.3701686859130859,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8543056845664978,0.4475417137145996,0.4266520142555237,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7022966146469116,0.2422772198915481,1.108738660812378,285.0174560546875,284.95001220703125,304.3902893066406,293.94195556640625,299.4867858886719,297.2452087402344,285.0186767578125,1.0,0.6858503818511963,0.4110848307609558,0.4110848307609558,1.0,1.0,-3.654510259628296,1.1448148488998413,2.509695529937744,0.3123090863227844,0.9599219560623168,0.9599219560623168,0.0,210.58209228515625,193.0,67464.4765625,0.0,4097.4609375,1.0,278.50274658203125,282.8309936523437,296.9109191894531,301.1808166503906,293.1499938964844,293.1499938964844,278.54998779296875,34253.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324551224708556,1.0,0.0,0.0,3.720337152481079,3.720361709594727,9.235446896127542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.5439453125,0.0,1599.518798828125,1895.4371337890625,0.0,3703.624267578125,0.9213842749595642,1.0,0.0,3.0,1.0,0.0
17936160,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8993039131164551,0.5122248530387878,0.4628812968730926,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.7132461667060852,0.6678847074508667,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9092184901237488,0.5297058820724487,0.3714162707328796,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8598940968513489,0.4481588900089264,0.4270454943180084,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.707135796546936,0.2426000535488128,1.1092835664749146,285.0010070800781,284.95001220703125,304.4003295898437,293.9486999511719,299.48834228515625,297.24957275390625,284.9989929199219,1.0,0.6826431155204773,0.4103687703609466,0.4103687703609466,1.0,1.0,-3.649106979370117,1.1407746076583862,2.5083324909210205,0.3099787533283233,0.9695359468460084,0.9695359468460084,0.0,205.7338409423828,181.0,67567.96875,0.0,4053.167724609375,1.0,278.5434265136719,282.8182067871094,296.92730712890625,301.2467346191406,293.1499938964844,293.1499938964844,278.25,33646.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93059504032135,1.0,0.0,0.0,3.780185222625733,3.780210256576538,9.534973059999174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.6328125,0.0,1664.6510009765625,1895.4371337890625,0.0,3686.59423828125,0.9327220916748048,1.0,0.0,3.0,1.0,0.0
17936220,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9088425636291504,0.5107272267341614,0.4615918695926666,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7167395949363708,0.6463141441345215,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9224188923835754,0.5324590802192688,0.3733051717281341,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8694589734077454,0.4484216272830963,0.4272336065769195,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7149683237075806,0.2426633834838867,1.1088627576828003,284.8905639648437,284.95001220703125,304.4205627441406,293.9624328613281,299.4871826171875,297.25341796875,284.8915405273437,1.0,0.6748511791229248,0.4089366495609283,0.4089366495609283,1.0,1.0,-3.623850584030152,1.127727746963501,2.496123075485229,0.3027770519256592,0.8652198910713196,0.8652198910713196,0.0,196.9604949951172,169.0,67763.2890625,0.0,3932.37646484375,1.0,278.25689697265625,282.6958923339844,296.9736328125,301.3871154785156,293.1499938964844,293.1499938964844,278.54998779296875,39240.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364311695098876,1.0,0.0,0.0,3.647106409072876,3.647130966186523,8.875445018929895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.75,0.0,1554.1800537109375,1895.4371337890625,0.0,3739.94482421875,0.9071954488754272,1.0,0.0,3.0,1.0,0.0
17936280,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9088425636291504,0.5107272267341614,0.4615918695926666,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.7167395949363708,0.6463141441345215,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9224188923835754,0.5324590802192688,0.3733051717281341,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8694589734077454,0.4484216272830963,0.4272336065769195,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7149683237075806,0.2426633834838867,1.1088627576828003,284.8905639648437,284.95001220703125,304.4205627441406,293.9624328613281,299.4871826171875,297.25341796875,284.8915405273437,1.0,0.6748511791229248,0.4089366495609283,0.4089366495609283,1.0,1.0,-3.623850584030152,1.127727746963501,2.496123075485229,0.3027770519256592,0.8652198910713196,0.8652198910713196,0.0,196.9604949951172,169.0,67763.2890625,0.0,3932.37646484375,1.0,278.25689697265625,282.6958923339844,296.9736328125,301.3871154785156,293.1499938964844,293.1499938964844,278.54998779296875,39240.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364311695098876,1.0,0.0,0.0,3.647106409072876,3.647130966186523,8.875445018929895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.75,0.0,1554.1800537109375,1895.4371337890625,0.0,3739.94482421875,0.9071954488754272,1.0,0.0,3.0,1.0,0.0
17936340,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9221906065940856,0.5105178356170654,0.4607981145381927,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.7239117622375488,0.6209014058113098,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9390257000923156,0.5362580418586731,0.3754987120628357,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8816090226173401,0.4494078755378723,0.4276203215122223,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7241023778915405,0.2431453466415405,1.108776330947876,284.9799499511719,284.95001220703125,304.4410095214844,293.9765014648437,299.5012512207031,297.2797241210937,284.978515625,1.0,0.6660085916519165,0.40750452876091,0.40750452876091,1.0,1.0,-3.5953235626220703,1.113571286201477,2.481752157211304,0.2951291501522064,0.9375605583190918,0.9375605583190918,0.0,187.0064392089844,157.0,66526.03125,0.0,3797.860595703125,1.0,278.5425109863281,282.8131103515625,296.94610595703125,301.2070007324219,293.1499938964844,293.1499938964844,278.25,34499.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269628524780272,1.0,0.0,0.0,3.7239739894866943,3.723998308181762,9.253511166207318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.0849609375,0.0,1605.5784912109375,1895.4371337890625,0.0,3653.271728515625,0.920678973197937,1.0,0.0,3.0,1.0,0.0
17936400,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9221906065940856,0.5105178356170654,0.4607981145381927,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.7239117622375488,0.6209014058113098,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9390257000923156,0.5362580418586731,0.3754987120628357,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8816090226173401,0.4494078755378723,0.4276203215122223,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7241023778915405,0.2431453466415405,1.108776330947876,284.9799499511719,284.95001220703125,304.4410095214844,293.9765014648437,299.5012512207031,297.2797241210937,284.978515625,1.0,0.6660085916519165,0.40750452876091,0.40750452876091,1.0,1.0,-3.5953235626220703,1.113571286201477,2.481752157211304,0.2951291501522064,0.9375605583190918,0.9375605583190918,0.0,187.0064392089844,157.0,66526.03125,0.0,3797.860595703125,1.0,278.5425109863281,282.8131103515625,296.94610595703125,301.2070007324219,293.1499938964844,293.1499938964844,278.25,34499.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269628524780272,1.0,0.0,0.0,3.7239739894866943,3.723998308181762,9.253511166207318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.0849609375,0.0,1605.5784912109375,1895.4371337890625,0.0,3653.271728515625,0.920678973197937,1.0,0.0,3.0,1.0,0.0
17936460,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9307240843772888,0.5097451210021973,0.460255354642868,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.7283548712730408,0.6056720614433289,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9489932656288148,0.5378786325454712,0.3766810297966003,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8892682790756226,0.4496018886566162,0.4278200566768646,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7297012209892273,0.2432592511177063,1.1088809967041016,284.85968017578125,284.95001220703125,304.4525451660156,293.9844970703125,299.5104675292969,297.2940979003906,284.86187744140625,1.0,0.6607412099838257,0.4070334434509277,0.4070334434509277,1.0,1.0,-3.5781443119049072,1.1061509847640991,2.4719934463500977,0.2916958034038543,0.8428825736045837,0.8428825736045837,0.0,181.2124481201172,157.0,66916.2890625,0.0,3719.0244140625,1.0,278.2871398925781,282.68310546875,297.0008544921875,301.400634765625,293.1499938964844,293.1499938964844,278.25,39985.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313253164291382,1.0,0.0,0.0,3.635326623916626,3.6353511810302734,8.818204833005439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.4755859375,0.0,1546.6082763671875,1895.4371337890625,0.0,3693.282958984375,0.9029712080955504,1.0,0.0,3.0,1.0,0.0
17936520,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9373151063919068,0.5091672539710999,0.459507405757904,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.7321358323097229,0.5937755107879639,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9565340876579284,0.539172887802124,0.3774100244045257,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8952933549880981,0.4497233927249908,0.427749902009964,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7340773344039917,0.243328258395195,1.1083908081054688,284.8955383300781,284.95001220703125,304.4616394042969,293.9908447265625,299.5185852050781,297.3065490722656,284.8962707519531,1.0,0.656406044960022,0.4066633284091949,0.4066633284091949,1.0,1.0,-3.5631377696990967,1.099845051765442,2.4632928371429443,0.2888290584087372,0.8463126420974731,0.8463126420974731,0.0,176.6997833251953,175.0,66472.4765625,0.0,3654.07861328125,1.0,278.2574768066406,282.71734619140625,296.9924011230469,301.3223571777344,293.1499938964844,293.1499938964844,278.54998779296875,39639.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930751085281372,1.0,0.0,0.0,3.5611050128936768,3.561128854751587,8.461802281090058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.6201171875,0.0,1463.069580078125,1895.4371337890625,0.0,3688.023681640625,0.8885948657989502,1.0,0.0,3.0,1.0,0.0
17936580,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9398965835571288,0.5092025399208069,0.4591919779777527,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.7408601641654968,0.5891327261924744,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9614788889884948,0.5432602167129517,0.3799972832202911,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8983007669448853,0.4508921802043915,0.4285674691200256,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7363499999046326,0.2440939843654632,1.110772967338562,284.9989929199219,284.95001220703125,304.4824523925781,294.0054626464844,299.5440979003906,297.3412475585937,284.9989624023437,1.0,0.6566417217254639,0.4058221280574798,0.4058221280574798,1.0,1.0,-3.564070701599121,1.0977293252944946,2.466341495513916,0.2859546244144439,0.9337191581726074,0.9337191581726074,0.0,175.2404327392578,193.0,65855.9921875,0.0,3647.59423828125,1.0,278.5416564941406,282.8434753417969,296.97467041015625,301.1771545410156,293.1499938964844,293.1499938964844,278.25,33873.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921036958694458,1.0,0.0,0.0,3.659050703048706,3.659074306488037,8.93367428034253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.35546875,0.0,1527.3077392578125,1895.4371337890625,0.0,3598.725341796875,0.9059976935386658,1.0,0.0,3.0,1.0,0.0
17936640,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9398965835571288,0.5092025399208069,0.4591919779777527,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.7408601641654968,0.5891327261924744,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9614788889884948,0.5432602167129517,0.3799972832202911,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8983007669448853,0.4508921802043915,0.4285674691200256,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7363499999046326,0.2440939843654632,1.110772967338562,284.9989929199219,284.95001220703125,304.4824523925781,294.0054626464844,299.5440979003906,297.3412475585937,284.9989624023437,1.0,0.6566417217254639,0.4058221280574798,0.4058221280574798,1.0,1.0,-3.564070701599121,1.0977293252944946,2.466341495513916,0.2859546244144439,0.9337191581726074,0.9337191581726074,0.0,175.2404327392578,193.0,65855.9921875,0.0,3647.59423828125,1.0,278.5416564941406,282.8434753417969,296.97467041015625,301.1771545410156,293.1499938964844,293.1499938964844,278.25,33873.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921036958694458,1.0,0.0,0.0,3.659050703048706,3.659074306488037,8.93367428034253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.35546875,0.0,1527.3077392578125,1895.4371337890625,0.0,3598.725341796875,0.9059976935386658,1.0,0.0,3.0,1.0,0.0
17936700,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9369178414344788,0.5086917877197266,0.4590866863727569,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.7435658574104309,0.5938848257064819,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9599873423576356,0.5448944568634033,0.3813548386096954,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.896206259727478,0.451198935508728,0.4290995597839355,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7349121570587158,0.2443472146987915,1.11268150806427,284.8887939453125,284.95001220703125,304.492919921875,294.0129089355469,299.5491638183594,297.3464660644531,284.8887634277344,1.0,0.6591868996620178,0.4054015576839447,0.4054015576839447,1.0,1.0,-3.5742201805114746,1.1000081300735474,2.474212169647217,0.2859738767147064,0.8578934669494629,0.8578934669494629,0.0,177.2179718017578,193.0,66946.4609375,0.0,3684.920654296875,1.0,278.2975158691406,282.7122802734375,297.0346069335937,301.4132995605469,293.1499938964844,293.1499938964844,278.25,37738.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260532855987548,1.0,0.0,0.0,3.624789476394653,3.624813556671143,8.767158306000056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.1376953125,0.0,1518.2181396484375,1895.4371337890625,0.0,3644.913330078125,0.8989709615707397,1.0,0.0,3.0,1.0,0.0
17936760,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9311716556549072,0.5080903172492981,0.4586170017719269,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.7451401948928833,0.6027708649635315,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9559645652770996,0.5464496612548828,0.3824889361858368,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8918583393096924,0.4513963758945465,0.4293961822986603,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7318169474601746,0.2445006519556045,1.1139886379241943,284.9237976074219,284.95001220703125,304.5033874511719,294.0203857421875,299.5491943359375,297.3448486328125,284.9250183105469,1.0,0.6628912687301636,0.4048746228218078,0.4048746228218078,1.0,1.0,-3.5876293182373047,1.1031101942062378,2.4845192432403564,0.286108136177063,0.8666778206825256,0.8666778206825256,0.0,180.6915740966797,211.0,66913.6015625,0.0,3739.807861328125,1.0,278.2578125,282.7371826171875,297.0352783203125,301.37237548828125,293.1499938964844,293.1499938964844,278.54998779296875,37784.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927437961101532,1.0,0.0,0.0,3.569989919662476,3.570013523101806,8.504079005433596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.615234375,0.0,1459.0247802734375,1895.4371337890625,0.0,3657.635498046875,0.8892168402671814,1.0,0.0,3.0,1.0,0.0
17936820,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9173271059989928,0.5080968141555786,0.4586641788482666,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.7465599775314331,0.6265445351600647,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9451035261154176,0.5505672097206116,0.385398268699646,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8809754252433777,0.4525422751903534,0.4305973649024963,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7239313721656799,0.2451635301113128,1.1180038452148438,285.0285339355469,284.95001220703125,304.5244445800781,294.0355834960937,299.54833984375,297.33917236328125,285.0282287597656,1.0,0.6731012463569641,0.4038207232952118,0.4038207232952118,1.0,1.0,-3.626043319702149,1.1132264137268066,2.512816905975342,0.2877099215984344,0.9747124910354614,0.9747124910354614,0.0,190.3246154785156,229.0,66981.4921875,0.0,3897.1875,1.0,278.5419311523437,282.8514404296875,297.0235595703125,301.2887878417969,293.1499938964844,293.1499938964844,278.25,32560.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217332005500792,1.0,0.0,0.0,3.715917825698853,3.715941905975342,9.21351784199942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.0322265625,0.0,1581.5477294921875,1895.4371337890625,0.0,3605.144775390625,0.917871117591858,1.0,0.0,3.0,1.0,0.0
17936880,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9173271059989928,0.5080968141555786,0.4586641788482666,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.7465599775314331,0.6265445351600647,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9451035261154176,0.5505672097206116,0.385398268699646,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8809754252433777,0.4525422751903534,0.4305973649024963,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7239313721656799,0.2451635301113128,1.1180038452148438,285.0285339355469,284.95001220703125,304.5244445800781,294.0355834960937,299.54833984375,297.33917236328125,285.0282287597656,1.0,0.6731012463569641,0.4038207232952118,0.4038207232952118,1.0,1.0,-3.626043319702149,1.1132264137268066,2.512816905975342,0.2877099215984344,0.9747124910354614,0.9747124910354614,0.0,190.3246154785156,229.0,66981.4921875,0.0,3897.1875,1.0,278.5419311523437,282.8514404296875,297.0235595703125,301.2887878417969,293.1499938964844,293.1499938964844,278.25,32560.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217332005500792,1.0,0.0,0.0,3.715917825698853,3.715941905975342,9.21351784199942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.0322265625,0.0,1581.5477294921875,1895.4371337890625,0.0,3605.144775390625,0.917871117591858,1.0,0.0,3.0,1.0,0.0
