time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936940,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9006645679473877,0.506711483001709,0.4581531286239624,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.7437200546264648,0.6581605672836304,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9297662377357484,0.55353182554245,0.3879717886447906,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8670907020568848,0.4528348743915558,0.4315338432788849,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7132948637008667,0.2452325969934463,1.121173620223999,284.92596435546875,284.95001220703125,304.5455322265625,294.0510559082031,299.52935791015625,297.3067932128906,284.9273681640625,1.0,0.6857393980026245,0.4027668535709381,0.4027668535709381,1.0,1.0,-3.671499013900757,1.1256611347198486,2.545837879180908,0.2902589440345764,0.8989526629447937,0.8989526629447937,0.0,203.37576293945312,232.0,68619.078125,0.0,4097.80029296875,1.0,278.2572631835937,282.7157287597656,297.0822448730469,301.5254211425781,293.1499938964844,293.1499938964844,278.54998779296875,36800.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314917325973512,1.0,0.0,0.0,3.677196979522705,3.677221298217773,9.022504059430504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.3974609375,0.0,1569.6728515625,1895.4371337890625,0.0,3694.80712890625,0.9122316837310792,1.0,0.0,3.0,1.0,0.0
17937000,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9006645679473877,0.506711483001709,0.4581531286239624,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.7437200546264648,0.6581605672836304,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9297662377357484,0.55353182554245,0.3879717886447906,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8670907020568848,0.4528348743915558,0.4315338432788849,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7132948637008667,0.2452325969934463,1.121173620223999,284.92596435546875,284.95001220703125,304.5455322265625,294.0510559082031,299.52935791015625,297.3067932128906,284.9273681640625,1.0,0.6857393980026245,0.4027668535709381,0.4027668535709381,1.0,1.0,-3.671499013900757,1.1256611347198486,2.545837879180908,0.2902589440345764,0.8989526629447937,0.8989526629447937,0.0,203.37576293945312,232.0,68619.078125,0.0,4097.80029296875,1.0,278.2572631835937,282.7157287597656,297.0822448730469,301.5254211425781,293.1499938964844,293.1499938964844,278.54998779296875,36800.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314917325973512,1.0,0.0,0.0,3.677196979522705,3.677221298217773,9.022504059430504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.3974609375,0.0,1569.6728515625,1895.4371337890625,0.0,3694.80712890625,0.9122316837310792,1.0,0.0,3.0,1.0,0.0
17937060,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8901144862174988,0.5064842700958252,0.4579582214355469,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.7399866580963135,0.6808409690856934,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.920113742351532,0.5574392676353455,0.3907173573970794,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8580574989318848,0.4537492394447326,0.4325074851512909,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7055172920227051,0.2455092221498489,1.123457908630371,285.0340270996094,284.95001220703125,304.5666809082031,294.0668029785156,299.50860595703125,297.2811889648437,285.0331726074219,1.0,0.6947425603866577,0.400736927986145,0.400736927986145,1.0,1.0,-3.7057971954345694,1.131275653839111,2.574521541595459,0.2887458503246307,1.0,1.0,0.0,213.18785095214844,235.0,68455.859375,0.0,4252.04443359375,1.0,278.5435485839844,282.8330383300781,297.06109619140625,301.4276428222656,293.1499938964844,293.1499938964844,278.25,32784.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271657466888428,1.0,0.0,0.0,3.815688610076904,3.81571364402771,9.714917723613326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.6669921875,0.0,1700.28759765625,1895.4371337890625,0.0,3655.13525390625,0.9400665163993835,1.0,0.0,3.0,1.0,0.0
17937120,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8901144862174988,0.5064842700958252,0.4579582214355469,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.7399866580963135,0.6808409690856934,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.920113742351532,0.5574392676353455,0.3907173573970794,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8580574989318848,0.4537492394447326,0.4325074851512909,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7055172920227051,0.2455092221498489,1.123457908630371,285.0340270996094,284.95001220703125,304.5666809082031,294.0668029785156,299.50860595703125,297.2811889648437,285.0331726074219,1.0,0.6947425603866577,0.400736927986145,0.400736927986145,1.0,1.0,-3.7057971954345694,1.131275653839111,2.574521541595459,0.2887458503246307,1.0,1.0,0.0,213.18785095214844,235.0,68455.859375,0.0,4252.04443359375,1.0,278.5435485839844,282.8330383300781,297.06109619140625,301.4276428222656,293.1499938964844,293.1499938964844,278.25,32784.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271657466888428,1.0,0.0,0.0,3.815688610076904,3.81571364402771,9.714917723613326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.6669921875,0.0,1700.28759765625,1895.4371337890625,0.0,3655.13525390625,0.9400665163993835,1.0,0.0,3.0,1.0,0.0
17937180,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8814197182655334,0.5048500895500183,0.4571143388748169,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7349911332130432,0.6969166398048401,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9127769470214844,0.5601605176925659,0.3930339217185974,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8509604930877686,0.4538019895553589,0.4330882430076599,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6990756988525391,0.2452768385410308,1.1244797706604004,284.90692138671875,284.95001220703125,304.5878295898437,294.0827941894531,299.4837646484375,297.2515563964844,284.90789794921875,1.0,0.7015001773834229,0.3987070024013519,0.3987070024013519,1.0,1.0,-3.728880882263184,1.1328516006469729,2.596029281616211,0.2858088612556457,0.9134117364883424,0.9134117364883424,0.0,221.1947326660156,238.0,69851.4140625,0.0,4366.287109375,1.0,278.25701904296875,282.6799011230469,297.112548828125,301.6450500488281,293.1499938964844,293.1499938964844,278.1499938964844,37200.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936574399471283,1.0,0.0,0.0,3.773644208908081,3.773669719696045,9.502003308625716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.8818359375,0.0,1684.4188232421875,1895.4371337890625,0.0,3741.251220703125,0.9337283968925476,1.0,0.0,3.0,1.0,0.0
17937240,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8814197182655334,0.5048500895500183,0.4571143388748169,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7349911332130432,0.6969166398048401,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9127769470214844,0.5601605176925659,0.3930339217185974,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8509604930877686,0.4538019895553589,0.4330882430076599,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6990756988525391,0.2452768385410308,1.1244797706604004,284.90692138671875,284.95001220703125,304.5878295898437,294.0827941894531,299.4837646484375,297.2515563964844,284.90789794921875,1.0,0.7015001773834229,0.3987070024013519,0.3987070024013519,1.0,1.0,-3.728880882263184,1.1328516006469729,2.596029281616211,0.2858088612556457,0.9134117364883424,0.9134117364883424,0.0,221.1947326660156,238.0,69851.4140625,0.0,4366.287109375,1.0,278.25701904296875,282.6799011230469,297.112548828125,301.6450500488281,293.1499938964844,293.1499938964844,278.1499938964844,37200.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936574399471283,1.0,0.0,0.0,3.773644208908081,3.773669719696045,9.502003308625716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.8818359375,0.0,1684.4188232421875,1895.4371337890625,0.0,3741.251220703125,0.9337283968925476,1.0,0.0,3.0,1.0,0.0
17937300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8756168484687805,0.5040685534477234,0.4565635621547699,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9942049980163574,0.7329071164131165,0.6953914165496826,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.907553493976593,0.5615324378013611,0.3941043317317962,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8460890650749207,0.4537652134895324,0.4332421422004699,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6945807337760925,0.2450878173112869,1.1245744228363037,284.8863525390625,284.95001220703125,304.5984191894531,294.0909118652344,299.47412109375,297.2420959472656,284.887451171875,1.0,0.7036281824111938,0.3976920247077942,0.3976920247077942,1.0,1.0,-3.727975606918335,1.129392385482788,2.598583221435547,0.2828437387943268,0.88172447681427,0.88172447681427,0.0,226.03065490722656,238.0,69963.1953125,0.0,4394.60546875,1.0,278.1663513183594,282.6532287597656,297.1132202148437,301.6733703613281,293.1499938964844,293.1499938964844,278.1499938964844,38496.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384332299232484,1.0,0.0,0.0,3.7253031730651855,3.725328207015991,9.26011750834732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.537109375,0.0,1637.638916015625,1895.4371337890625,0.0,3758.18896484375,0.9232375621795654,1.0,0.0,3.0,1.0,0.0
17937360,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.871198832988739,0.5034626722335815,0.4560710787773132,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9901005029678344,0.7316494584083557,0.6939792633056641,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9039669036865234,0.5630539059638977,0.395204097032547,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8424492478370667,0.4538300037384033,0.4333934783935547,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.691143810749054,0.2449619024991989,1.1245524883270264,284.9138488769531,284.95001220703125,304.6089782714844,294.0990600585937,299.46875,297.2372436523437,284.91534423828125,1.0,0.7053176760673523,0.396866500377655,0.396866500377655,1.0,1.0,-3.727158069610596,1.1265183687210083,2.600639581680298,0.2802311480045318,0.8835898041725159,0.8835898041725159,0.0,229.8245544433593,241.0,69729.359375,0.0,4416.52490234375,1.0,278.1522827148437,282.6795654296875,297.1047058105469,301.6241760253906,293.1499938964844,293.1499938964844,278.45001220703125,38208.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381400942802428,1.0,0.0,0.0,3.679010152816773,3.67903470993042,9.031403465087352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.990234375,0.0,1582.3406982421875,1895.4371337890625,0.0,3755.51953125,0.9136336445808412,1.0,0.0,3.0,1.0,0.0
17937420,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8663853406906128,0.5033524632453918,0.4559102952480316,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9854618906974792,0.7313423156738281,0.6933031678199768,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.901086926460266,0.5670717358589172,0.3979515135288238,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8386794924736023,0.4547594785690307,0.4342463314533233,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.687472403049469,0.2452309131622314,1.1259477138519287,285.0134582519531,284.95001220703125,304.63006591796875,294.11553955078125,299.4678039550781,297.24072265625,285.0121459960937,1.0,0.7082880139350891,0.3952154219150543,0.3952154219150543,1.0,1.0,-3.732151508331299,1.123075246810913,2.6090762615203857,0.2757803797721863,0.9818826913833618,0.9818826913833618,0.0,234.6658477783203,244.0,69127.71875,0.0,4461.3515625,1.0,278.443359375,282.7995300292969,297.0935974121094,301.5084533691406,293.1499938964844,293.1499938964844,278.1499938964844,33374.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305805563926696,1.0,0.0,0.0,3.794535398483277,3.794560432434082,9.60750298872881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.634765625,0.0,1679.5711669921875,1895.4371337890625,0.0,3686.46142578125,0.9357966184616088,1.0,0.0,3.0,1.0,0.0
17937480,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8663853406906128,0.5033524632453918,0.4559102952480316,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9854618906974792,0.7313423156738281,0.6933031678199768,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.901086926460266,0.5670717358589172,0.3979515135288238,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8386794924736023,0.4547594785690307,0.4342463314533233,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.687472403049469,0.2452309131622314,1.1259477138519287,285.0134582519531,284.95001220703125,304.63006591796875,294.11553955078125,299.4678039550781,297.24072265625,285.0121459960937,1.0,0.7082880139350891,0.3952154219150543,0.3952154219150543,1.0,1.0,-3.732151508331299,1.123075246810913,2.6090762615203857,0.2757803797721863,0.9818826913833618,0.9818826913833618,0.0,234.6658477783203,244.0,69127.71875,0.0,4461.3515625,1.0,278.443359375,282.7995300292969,297.0935974121094,301.5084533691406,293.1499938964844,293.1499938964844,278.1499938964844,33374.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305805563926696,1.0,0.0,0.0,3.794535398483277,3.794560432434082,9.60750298872881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.634765625,0.0,1679.5711669921875,1895.4371337890625,0.0,3686.46142578125,0.9357966184616088,1.0,0.0,3.0,1.0,0.0
17937540,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8615900278091431,0.5017992854118347,0.4550245404243469,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9810418486595154,0.7302272319793701,0.6927111148834229,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8982909917831421,0.5698692202568054,0.4002363681793213,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8351010680198669,0.4548312723636627,0.4347318708896637,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6840245127677917,0.2450578510761261,1.1266850233078003,284.9027099609375,284.95001220703125,304.65106201171875,294.1322631835937,299.4594421386719,297.2341613769531,284.90399169921875,1.0,0.710701584815979,0.3935643434524536,0.3935643434524536,1.0,1.0,-3.734606027603149,1.1187394857406616,2.6158666610717773,0.2712697684764862,0.8873263001441956,0.8873263001441956,0.0,239.129638671875,247.0,69948.9140625,0.0,4496.73095703125,1.0,278.15643310546875,282.6677551269531,297.149169921875,301.69561767578125,293.1499938964844,293.1499938964844,278.45001220703125,38263.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374407529830932,1.0,0.0,0.0,3.704404830932617,3.704429626464844,9.156513556263236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.5791015625,0.0,1611.732421875,1895.4371337890625,0.0,3749.1484375,0.9191420674324036,1.0,0.0,3.0,1.0,0.0
17937600,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8615900278091431,0.5017992854118347,0.4550245404243469,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9810418486595154,0.7302272319793701,0.6927111148834229,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8982909917831421,0.5698692202568054,0.4002363681793213,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8351010680198669,0.4548312723636627,0.4347318708896637,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6840245127677917,0.2450578510761261,1.1266850233078003,284.9027099609375,284.95001220703125,304.65106201171875,294.1322631835937,299.4594421386719,297.2341613769531,284.90399169921875,1.0,0.710701584815979,0.3935643434524536,0.3935643434524536,1.0,1.0,-3.734606027603149,1.1187394857406616,2.6158666610717773,0.2712697684764862,0.8873263001441956,0.8873263001441956,0.0,239.129638671875,247.0,69948.9140625,0.0,4496.73095703125,1.0,278.15643310546875,282.6677551269531,297.149169921875,301.69561767578125,293.1499938964844,293.1499938964844,278.45001220703125,38263.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374407529830932,1.0,0.0,0.0,3.704404830932617,3.704429626464844,9.156513556263236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.5791015625,0.0,1611.732421875,1895.4371337890625,0.0,3749.1484375,0.9191420674324036,1.0,0.0,3.0,1.0,0.0
17937660,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8592032790184021,0.5015988945960999,0.4545667767524719,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9787916541099548,0.7303243279457092,0.6924999356269836,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8971798419952393,0.5723263025283813,0.4017621874809265,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8333516120910645,0.4553106427192688,0.4350297152996063,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6822817325592041,0.2451726794242859,1.1269547939300537,285.0196838378906,284.95001220703125,304.6644287109375,294.1430969238281,299.46002197265625,297.236328125,285.0186767578125,1.0,0.7120397090911865,0.3927531242370605,0.3927531242370605,1.0,1.0,-3.736310005187988,1.11673903465271,2.6195709705352783,0.26890829205513,0.97594952583313,0.97594952583313,0.0,241.42950439453125,247.0,69135.8671875,0.0,4516.22998046875,1.0,278.4228515625,282.8023986816406,297.11248779296875,301.5041809082031,293.1499938964844,293.1499938964844,278.45001220703125,33632.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309822916984558,1.0,0.0,0.0,3.7723214626312256,3.772346258163452,9.495343533671984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.7041015625,0.0,1655.2586669921875,1895.4371337890625,0.0,3690.141845703125,0.9317280054092408,1.0,0.0,3.0,1.0,0.0
17937720,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8584191799163818,0.5015245079994202,0.4545741379261017,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9780429005622864,0.7304593920707703,0.6926814317703247,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8971058130264282,0.5737320780754089,0.4027898609638214,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8328368663787842,0.4556420743465423,0.4353828430175781,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6817479133605957,0.2452923655509948,1.127624750137329,285.0072021484375,284.95001220703125,304.67193603515625,294.14923095703125,299.4608459472656,297.2381286621094,285.0060729980469,1.0,0.7128615975379944,0.3922968208789825,0.3922968208789825,1.0,1.0,-3.739004135131836,1.1162114143371582,2.6227927207946777,0.2678475975990295,0.9828583002090454,0.9828583002090454,0.0,242.4100799560547,250.0,69283.25,0.0,4530.0888671875,1.0,278.4435729980469,282.792236328125,297.1293640136719,301.5578308105469,293.1499938964844,293.1499938964844,278.1499938964844,33580.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302037358283995,1.0,0.0,0.0,3.809348344802856,3.809373378753662,9.682659083409817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.6943359375,0.0,1698.891357421875,1895.4371337890625,0.0,3683.00830078125,0.9392859935760498,1.0,0.0,3.0,1.0,0.0
17937780,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.854640007019043,0.4999813437461853,0.4536445438861847,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9744152426719666,0.7294939756393433,0.6922628283500671,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8952574729919434,0.576449990272522,0.4049889743328094,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.830119788646698,0.4556833803653717,0.4357932507991791,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6790953278541565,0.2451133728027343,1.128161072731018,284.9004821777344,284.95001220703125,304.69268798828125,294.1664123535156,299.4549865722656,297.2320251464844,284.90185546875,1.0,0.7148486375808716,0.3910292983055115,0.3910292983055115,1.0,1.0,-3.7411789894104,1.1129499673843384,2.628229141235352,0.2644473016262054,0.8881896734237671,0.8881896734237671,0.0,246.0471954345703,253.0,70080.3359375,0.0,4559.48974609375,1.0,278.1563415527344,282.6640930175781,297.1826477050781,301.7384948730469,293.1499938964844,293.1499938964844,278.45001220703125,38386.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368524551391602,1.0,0.0,0.0,3.7141406536102295,3.7141659259796143,9.204707680510182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.9150390625,0.0,1623.8779296875,1895.4371337890625,0.0,3743.78662109375,0.9214170575141908,1.0,0.0,3.0,1.0,0.0
17937840,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.854640007019043,0.4999813437461853,0.4536445438861847,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9744152426719666,0.7294939756393433,0.6922628283500671,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8952574729919434,0.576449990272522,0.4049889743328094,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.830119788646698,0.4556833803653717,0.4357932507991791,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6790953278541565,0.2451133728027343,1.128161072731018,284.9004821777344,284.95001220703125,304.69268798828125,294.1664123535156,299.4549865722656,297.2320251464844,284.90185546875,1.0,0.7148486375808716,0.3910292983055115,0.3910292983055115,1.0,1.0,-3.7411789894104,1.1129499673843384,2.628229141235352,0.2644473016262054,0.8881896734237671,0.8881896734237671,0.0,246.0471954345703,253.0,70080.3359375,0.0,4559.48974609375,1.0,278.1563415527344,282.6640930175781,297.1826477050781,301.7384948730469,293.1499938964844,293.1499938964844,278.45001220703125,38386.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368524551391602,1.0,0.0,0.0,3.7141406536102295,3.7141659259796143,9.204707680510182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.9150390625,0.0,1623.8779296875,1895.4371337890625,0.0,3743.78662109375,0.9214170575141908,1.0,0.0,3.0,1.0,0.0
17937900,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.852942705154419,0.499782383441925,0.4532086849212646,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9727268815040588,0.7295215725898743,0.6920300126075745,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8945152163505554,0.578304648399353,0.4061008989810943,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8288887739181519,0.4560123682022095,0.4359587132930755,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6778610348701477,0.2451760172843933,1.1281927824020386,285.0176086425781,284.95001220703125,304.7030029296875,294.1750793457031,299.4551086425781,297.2333374023437,285.0189514160156,1.0,0.7157467603683472,0.3903955221176147,0.3903955221176147,1.0,1.0,-3.7419416904449454,1.111215114593506,2.6307265758514404,0.2625449597835541,0.97000652551651,0.97000652551651,0.0,247.6915740966797,253.0,69193.65625,0.0,4572.18603515625,1.0,278.403564453125,282.7987060546875,297.1448059082031,301.5286865234375,293.1499938964844,293.1499938964844,278.45001220703125,34301.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312624335289,1.0,0.0,0.0,3.75741982460022,3.7574446201324463,9.420473929822036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.73046875,0.0,1642.911865234375,1895.4371337890625,0.0,3692.70751953125,0.929675281047821,1.0,0.0,3.0,1.0,0.0
17937960,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8520349860191345,0.4997354745864868,0.4532017111778259,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9718111157417296,0.7297438979148865,0.6922519207000732,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8945702314376831,0.5802977085113525,0.4075044989585876,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8283188939094543,0.4564910233020782,0.436419665813446,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6772527098655701,0.2453505843877792,1.1290254592895508,285.00732421875,284.95001220703125,304.7132873535156,294.1838073730469,299.4564819335937,297.2363586425781,285.0061950683594,1.0,0.7167844176292419,0.3897528052330017,0.3897528052330017,1.0,1.0,-3.7454428672790527,1.110361099243164,2.6350817680358887,0.2609647214412689,0.984566569328308,0.984566569328308,0.0,248.8946990966797,256.0,69393.7265625,0.0,4589.82421875,1.0,278.4436950683594,282.7908630371094,297.16314697265625,301.5991516113281,293.1499938964844,293.1499938964844,278.1499938964844,33624.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294800758361816,1.0,0.0,0.0,3.816753387451172,3.8167784214019775,9.72033944890427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.546875,0.0,1708.134033203125,1895.4371337890625,0.0,3676.374755859375,0.9410224556922911,1.0,0.0,3.0,1.0,0.0
17938020,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8486528396606445,0.4982145130634308,0.4522886574268341,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9683570265769958,0.7287526726722717,0.6918116211891174,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8930537104606628,0.5830220580101013,0.4097030460834503,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8259022831916809,0.4565260112285614,0.4368188381195068,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.674889862537384,0.2451702058315277,1.1295262575149536,284.90020751953125,284.95001220703125,304.733642578125,294.201416015625,299.4505615234375,297.23065185546875,284.9015808105469,1.0,0.7186517715454102,0.388467401266098,0.388467401266098,1.0,1.0,-3.7475545406341553,1.1069984436035156,2.64055609703064,0.2574474215507507,0.8895835280418396,0.8895835280418396,0.0,252.30642700195312,259.0,70192.0234375,0.0,4617.68603515625,1.0,278.1562805175781,282.6623229980469,297.2172241210937,301.7807006835937,293.1499938964844,293.1499938964844,278.45001220703125,38399.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93604177236557,1.0,0.0,0.0,3.7214643955230713,3.721489667892456,9.241044267582764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.654296875,0.0,1632.4471435546875,1895.4371337890625,0.0,3736.392822265625,0.923057734966278,1.0,0.0,3.0,1.0,0.0
17938080,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8486528396606445,0.4982145130634308,0.4522886574268341,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9683570265769958,0.7287526726722717,0.6918116211891174,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8930537104606628,0.5830220580101013,0.4097030460834503,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8259022831916809,0.4565260112285614,0.4368188381195068,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.674889862537384,0.2451702058315277,1.1295262575149536,284.90020751953125,284.95001220703125,304.733642578125,294.201416015625,299.4505615234375,297.23065185546875,284.9015808105469,1.0,0.7186517715454102,0.388467401266098,0.388467401266098,1.0,1.0,-3.7475545406341553,1.1069984436035156,2.64055609703064,0.2574474215507507,0.8895835280418396,0.8895835280418396,0.0,252.30642700195312,259.0,70192.0234375,0.0,4617.68603515625,1.0,278.1562805175781,282.6623229980469,297.2172241210937,301.7807006835937,293.1499938964844,293.1499938964844,278.45001220703125,38399.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93604177236557,1.0,0.0,0.0,3.7214643955230713,3.721489667892456,9.241044267582764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.654296875,0.0,1632.4471435546875,1895.4371337890625,0.0,3736.392822265625,0.923057734966278,1.0,0.0,3.0,1.0,0.0
17938140,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8462771773338318,0.4979821443557739,0.4518561661243438,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.965824544429779,0.7289573550224304,0.6917586922645569,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8925462961196899,0.5868887305259705,0.4122273623943329,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8242632150650024,0.4573262631893158,0.437434434890747,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6732085347175598,0.245402306318283,1.1303507089614868,285.0075988769531,284.95001220703125,304.7538146972656,294.21923828125,299.45196533203125,297.2352600097656,285.0065002441406,1.0,0.7205173969268799,0.3871819674968719,0.3871819674968719,1.0,1.0,-3.751729726791382,1.1043226718902588,2.647406816482544,0.2538619339466095,0.986497163772583,0.986497163772583,0.0,255.0423278808593,262.0,69496.125,0.0,4647.16552734375,1.0,278.4436950683594,282.78973388671875,297.19854736328125,301.64178466796875,293.1499938964844,293.1499938964844,278.1499938964844,33656.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286348223686218,1.0,0.0,0.0,3.82328724861145,3.823312520980835,9.753649692356705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.0,0.0,1716.270751953125,1895.4371337890625,0.0,3668.62158203125,0.9424935579299928,1.0,0.0,3.0,1.0,0.0
17938200,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8462771773338318,0.4979821443557739,0.4518561661243438,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.965824544429779,0.7289573550224304,0.6917586922645569,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8925462961196899,0.5868887305259705,0.4122273623943329,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8242632150650024,0.4573262631893158,0.437434434890747,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6732085347175598,0.245402306318283,1.1303507089614868,285.0075988769531,284.95001220703125,304.7538146972656,294.21923828125,299.45196533203125,297.2352600097656,285.0065002441406,1.0,0.7205173969268799,0.3871819674968719,0.3871819674968719,1.0,1.0,-3.751729726791382,1.1043226718902588,2.647406816482544,0.2538619339466095,0.986497163772583,0.986497163772583,0.0,255.0423278808593,262.0,69496.125,0.0,4647.16552734375,1.0,278.4436950683594,282.78973388671875,297.19854736328125,301.64178466796875,293.1499938964844,293.1499938964844,278.1499938964844,33656.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286348223686218,1.0,0.0,0.0,3.82328724861145,3.823312520980835,9.753649692356705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.0,0.0,1716.270751953125,1895.4371337890625,0.0,3668.62158203125,0.9424935579299928,1.0,0.0,3.0,1.0,0.0
17938260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8430913090705872,0.4964681565761566,0.4509483277797699,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9623656272888184,0.727906346321106,0.6912632584571838,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8911603093147278,0.5896070003509521,0.4144239425659179,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8219642639160156,0.4573453366756439,0.4378189742565155,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6709754467010498,0.2452108561992645,1.1308025121688845,284.8998413085937,284.95001220703125,304.773681640625,294.2372436523437,299.44598388671875,297.2297058105469,284.9012145996094,1.0,0.7223374247550964,0.3859210014343261,0.3859210014343261,1.0,1.0,-3.753702402114868,1.1009660959243774,2.6527364253997803,0.2503434121608734,0.8910853266716003,0.8910853266716003,0.0,258.4067077636719,265.0,70300.578125,0.0,4674.40185546875,1.0,278.15625,282.6605224609375,297.2528991699219,301.82391357421875,293.1499938964844,293.1499938964844,278.45001220703125,38398.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935161590576172,1.0,0.0,0.0,3.7286436557769775,3.7286689281463614,9.276733408114524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.35546875,0.0,1640.7684326171875,1895.4371337890625,0.0,3728.360107421875,0.9246525764465332,1.0,0.0,3.0,1.0,0.0
17938320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8430913090705872,0.4964681565761566,0.4509483277797699,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9623656272888184,0.727906346321106,0.6912632584571838,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8911603093147278,0.5896070003509521,0.4144239425659179,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8219642639160156,0.4573453366756439,0.4378189742565155,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6709754467010498,0.2452108561992645,1.1308025121688845,284.8998413085937,284.95001220703125,304.773681640625,294.2372436523437,299.44598388671875,297.2297058105469,284.9012145996094,1.0,0.7223374247550964,0.3859210014343261,0.3859210014343261,1.0,1.0,-3.753702402114868,1.1009660959243774,2.6527364253997803,0.2503434121608734,0.8910853266716003,0.8910853266716003,0.0,258.4067077636719,265.0,70300.578125,0.0,4674.40185546875,1.0,278.15625,282.6605224609375,297.2528991699219,301.82391357421875,293.1499938964844,293.1499938964844,278.45001220703125,38398.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935161590576172,1.0,0.0,0.0,3.7286436557769775,3.7286689281463614,9.276733408114524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.35546875,0.0,1640.7684326171875,1895.4371337890625,0.0,3728.360107421875,0.9246525764465332,1.0,0.0,3.0,1.0,0.0
17938380,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8408430814743042,0.4962422549724579,0.4505196213722229,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.959816038608551,0.7280507683753967,0.691152036190033,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8907269239425659,0.5934788584709167,0.4169483482837677,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8203930854797363,0.4581325054168701,0.4384198486804962,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6693738102912903,0.2454312741756439,1.131568431854248,285.00799560546875,284.95001220703125,304.79327392578125,294.25543212890625,299.4473571777344,297.2344055175781,285.0069274902344,1.0,0.7241656184196472,0.3846600353717804,0.3846600353717804,1.0,1.0,-3.757723808288574,1.0982911586761477,2.6594326496124268,0.2467494010925293,0.9885643720626832,0.9885643720626832,0.0,261.1195983886719,268.0,69595.46875,0.0,4703.3984375,1.0,278.4437255859375,282.788818359375,297.2346496582031,301.684814453125,293.1499938964844,293.1499938964844,278.1499938964844,33670.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277385473251344,1.0,0.0,0.0,3.82959508895874,3.829620599746704,9.785860584088368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.6337890625,0.0,1724.02099609375,1895.4371337890625,0.0,3660.39501953125,0.9439313411712646,1.0,0.0,3.0,1.0,0.0
17938440,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8408430814743042,0.4962422549724579,0.4505196213722229,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.959816038608551,0.7280507683753967,0.691152036190033,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8907269239425659,0.5934788584709167,0.4169483482837677,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8203930854797363,0.4581325054168701,0.4384198486804962,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6693738102912903,0.2454312741756439,1.131568431854248,285.00799560546875,284.95001220703125,304.79327392578125,294.25543212890625,299.4473571777344,297.2344055175781,285.0069274902344,1.0,0.7241656184196472,0.3846600353717804,0.3846600353717804,1.0,1.0,-3.757723808288574,1.0982911586761477,2.6594326496124268,0.2467494010925293,0.9885643720626832,0.9885643720626832,0.0,261.1195983886719,268.0,69595.46875,0.0,4703.3984375,1.0,278.4437255859375,282.788818359375,297.2346496582031,301.684814453125,293.1499938964844,293.1499938964844,278.1499938964844,33670.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277385473251344,1.0,0.0,0.0,3.82959508895874,3.829620599746704,9.785860584088368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.6337890625,0.0,1724.02099609375,1895.4371337890625,0.0,3660.39501953125,0.9439313411712646,1.0,0.0,3.0,1.0,0.0
17938500,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8396825194358826,0.495571106672287,0.4502989947795868,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9584930539131165,0.727605402469635,0.6911256909370422,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8904574513435364,0.5949068665504456,0.4182052910327911,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8195956349372864,0.4582166373729706,0.4387665092945099,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6685936450958252,0.245390385389328,1.132201910018921,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4449462890625,297.2325439453125,284.876708984375,1.0,0.7251431345939636,0.3840295374393463,0.3840295374393463,1.0,1.0,-3.760126829147339,1.0970697402954102,2.6630570888519287,0.2451384663581848,0.9000263810157776,0.9000263810157776,0.0,262.5697631835937,268.0,70673.2578125,0.0,4719.6337890625,1.0,278.1937866210937,282.63995361328125,297.2911682128906,301.9249267578125,293.1499938964844,293.1499938964844,278.1499938964844,37186.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330010414123536,1.0,0.0,0.0,3.8045151233673096,3.804540872573853,9.658103863330323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.294921875,0.0,1721.2193603515625,1895.4371337890625,0.0,3708.617919921875,0.9389557242393494,1.0,0.0,3.0,1.0,0.0
17938560,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8378060460090637,0.494738221168518,0.4496202170848846,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.956330180168152,0.726939857006073,0.6906005144119263,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8894258737564087,0.5961846113204956,0.41913902759552,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8181649446487427,0.4581368565559387,0.4387910962104797,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6672361493110657,0.2452271729707718,1.131964921951294,284.8996276855469,284.95001220703125,304.81256103515625,294.2738037109375,299.4412841796875,297.2289123535156,284.90106201171875,1.0,0.7259537577629089,0.3834241330623626,0.3834241330623626,1.0,1.0,-3.759549617767334,1.0949424505233765,2.664607048034668,0.243226408958435,0.8927901387214661,0.8927901387214661,0.0,264.47149658203125,271.0,70406.5078125,0.0,4730.201171875,1.0,278.1565246582031,282.6591186523437,297.28924560546875,301.86767578125,293.1499938964844,293.1499938964844,278.45001220703125,38362.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342153668403624,1.0,0.0,0.0,3.735621929168701,3.735647201538086,9.3114886112744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.615234375,0.0,1648.6181640625,1895.4371337890625,0.0,3719.71826171875,0.9262565970420836,1.0,0.0,3.0,1.0,0.0
17938620,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8356578946113586,0.4945173561573028,0.4491967856884002,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9537562131881714,0.7270225286483765,0.6904323101043701,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8890408873558044,0.6000517010688782,0.4216585159301758,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8166360855102539,0.4589109420776367,0.4393793046474457,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6656978726387024,0.2454349994659423,1.1326749324798584,285.0083312988281,284.95001220703125,304.8314514160156,294.2923583984375,299.44268798828125,297.2336730957031,285.0072631835937,1.0,0.7277531027793884,0.3822133541107178,0.3822133541107178,1.0,1.0,-3.7634201049804688,1.0923540592193604,2.6710660457611084,0.2397049665451049,0.9906344413757324,0.9906344413757324,0.0,267.1791381835937,274.0,69693.5390625,0.0,4758.82666015625,1.0,278.4437866210937,282.7879333496094,297.27154541015625,301.7286376953125,293.1499938964844,293.1499938964844,278.1499938964844,33683.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268046021461488,1.0,0.0,0.0,3.835806608200073,3.835832118988037,9.817630370889674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.4365234375,0.0,1731.66796875,1895.4371337890625,0.0,3651.817626953125,0.9453459978103638,1.0,0.0,3.0,1.0,0.0
17938680,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8356578946113586,0.4945173561573028,0.4491967856884002,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9537562131881714,0.7270225286483765,0.6904323101043701,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8890408873558044,0.6000517010688782,0.4216585159301758,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8166360855102539,0.4589109420776367,0.4393793046474457,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6656978726387024,0.2454349994659423,1.1326749324798584,285.0083312988281,284.95001220703125,304.8314514160156,294.2923583984375,299.44268798828125,297.2336730957031,285.0072631835937,1.0,0.7277531027793884,0.3822133541107178,0.3822133541107178,1.0,1.0,-3.7634201049804688,1.0923540592193604,2.6710660457611084,0.2397049665451049,0.9906344413757324,0.9906344413757324,0.0,267.1791381835937,274.0,69693.5390625,0.0,4758.82666015625,1.0,278.4437866210937,282.7879333496094,297.27154541015625,301.7286376953125,293.1499938964844,293.1499938964844,278.1499938964844,33683.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268046021461488,1.0,0.0,0.0,3.835806608200073,3.835832118988037,9.817630370889674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.4365234375,0.0,1731.66796875,1895.4371337890625,0.0,3651.817626953125,0.9453459978103638,1.0,0.0,3.0,1.0,0.0
17938740,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8327416777610779,0.4930179119110107,0.4483049511909485,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9502469897270204,0.7258479595184326,0.6898252964019775,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8878036737442017,0.6027321219444275,0.4238371551036834,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8144534230232239,0.4588985443115234,0.439738392829895,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.663643479347229,0.2452168464660644,1.133019208908081,284.8988342285156,284.95001220703125,304.8500061035156,294.3110656738281,299.4364318847656,297.2281494140625,284.9002380371094,1.0,0.7295141220092773,0.3810025751590729,0.3810025751590729,1.0,1.0,-3.7650961875915527,1.089022517204285,2.6760737895965576,0.2361848056316375,0.894007682800293,0.894007682800293,0.0,270.5299377441406,277.0,70510.8203125,0.0,4785.25390625,1.0,278.1561584472656,282.6570739746094,297.3265686035156,301.9122619628906,293.1499938964844,293.1499938964844,278.45001220703125,38394.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332872033119202,1.0,0.0,0.0,3.742520093917847,3.742545366287232,9.345909006697184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.7060546875,0.0,1656.92529296875,1895.4371337890625,0.0,3711.234619140625,0.927732527256012,1.0,0.0,3.0,1.0,0.0
