time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938800,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8327416777610779,0.4930179119110107,0.4483049511909485,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9502469897270204,0.7258479595184326,0.6898252964019775,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8878036737442017,0.6027321219444275,0.4238371551036834,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8144534230232239,0.4588985443115234,0.439738392829895,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.663643479347229,0.2452168464660644,1.133019208908081,284.8988342285156,284.95001220703125,304.8500061035156,294.3110656738281,299.4364318847656,297.2281494140625,284.9002380371094,1.0,0.7295141220092773,0.3810025751590729,0.3810025751590729,1.0,1.0,-3.7650961875915527,1.089022517204285,2.6760737895965576,0.2361848056316375,0.894007682800293,0.894007682800293,0.0,270.5299377441406,277.0,70510.8203125,0.0,4785.25390625,1.0,278.1561584472656,282.6570739746094,297.3265686035156,301.9122619628906,293.1499938964844,293.1499938964844,278.45001220703125,38394.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332872033119202,1.0,0.0,0.0,3.742520093917847,3.742545366287232,9.345909006697184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.7060546875,0.0,1656.92529296875,1895.4371337890625,0.0,3711.234619140625,0.927732527256012,1.0,0.0,3.0,1.0,0.0
17938860,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8310489058494568,0.4928579032421112,0.4478674232959747,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9481353759765624,0.7258415818214417,0.6895143389701843,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8873367309570312,0.6055046916007996,0.4255473017692566,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8131847381591797,0.4594213664531708,0.4400511682033539,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6624060869216919,0.2453316301107406,1.133199691772461,285.0179748535156,284.95001220703125,304.86309814453125,294.3247375488281,299.4373474121094,297.2314147949219,285.0168762207031,1.0,0.7307340502738953,0.3801741898059845,0.3801741898059845,1.0,1.0,-3.76683521270752,1.0869370698928833,2.679898262023926,0.2335909903049469,0.9869713187217712,0.9869713187217712,0.0,272.6024169921875,277.0,69677.53125,0.0,4803.6767578125,1.0,278.43072509765625,282.794921875,297.2943115234375,301.73095703125,293.1499938964844,293.1499938964844,278.45001220703125,33678.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263299703598022,1.0,0.0,0.0,3.815954208374024,3.815979480743408,9.716270596982213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.6796875,0.0,1707.600341796875,1895.4371337890625,0.0,3647.456298828125,0.9412604570388794,1.0,0.0,3.0,1.0,0.0
17938920,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8306760787963867,0.4928067624568939,0.4478864073753357,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9476550817489624,0.7258736491203308,0.6895995140075684,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8874552249908447,0.606590986251831,0.4263461530208587,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8129512071609497,0.4596621692180633,0.4403132796287536,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6621611714363098,0.2454128265380859,1.1336675882339478,285.0087280273437,284.95001220703125,304.8681335449219,294.3301086425781,299.4379577636719,297.2329406738281,285.0076599121094,1.0,0.7312849164009094,0.3798520565032959,0.3798520565032959,1.0,1.0,-3.7688004970550537,1.0865451097488403,2.682255268096924,0.2327633500099182,0.9926011562347412,0.9926011562347412,0.0,273.2359924316406,280.0,69789.9453125,0.0,4813.47900390625,1.0,278.4438171386719,282.7872314453125,297.30914306640625,301.7728881835937,293.1499938964844,293.1499938964844,278.1499938964844,33699.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258299469947816,1.0,0.0,0.0,3.841726779937744,3.841752290725708,9.84795860858867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.154296875,0.0,1738.998779296875,1895.4371337890625,0.0,3642.8603515625,0.9466976523399352,1.0,0.0,3.0,1.0,0.0
17938980,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8278663158416748,0.4913177490234375,0.4470057487487793,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9441459774971008,0.7246429324150085,0.6889418959617615,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8862789273262024,0.6092445850372314,0.4285103976726532,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.810802161693573,0.4596375226974487,0.4406629502773285,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6601897478103638,0.2451831251382827,1.1339653730392456,284.8984680175781,284.95001220703125,304.8858642578125,294.349609375,299.4317321777344,297.2274169921875,284.89990234375,1.0,0.7330203652381897,0.3787015676498413,0.3787015676498413,1.0,1.0,-3.770344495773315,1.0833461284637451,2.6869983673095703,0.2293755114078521,0.8955048322677612,0.8955048322677612,0.0,276.5832824707031,283.0,70616.703125,0.0,4839.55712890625,1.0,278.1560974121094,282.6556396484375,297.3648986816406,301.95782470703125,293.1499938964844,293.1499938964844,278.45001220703125,38386.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322673082351683,1.0,0.0,0.0,3.749263286590576,3.74928879737854,9.379618859384208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.05859375,0.0,1664.778076171875,1895.4371337890625,0.0,3701.906005859375,0.9292271733283995,1.0,0.0,3.0,1.0,0.0
17939040,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8278663158416748,0.4913177490234375,0.4470057487487793,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9441459774971008,0.7246429324150085,0.6889418959617615,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8862789273262024,0.6092445850372314,0.4285103976726532,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.810802161693573,0.4596375226974487,0.4406629502773285,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6601897478103638,0.2451831251382827,1.1339653730392456,284.8984680175781,284.95001220703125,304.8858642578125,294.349609375,299.4317321777344,297.2274169921875,284.89990234375,1.0,0.7330203652381897,0.3787015676498413,0.3787015676498413,1.0,1.0,-3.770344495773315,1.0833461284637451,2.6869983673095703,0.2293755114078521,0.8955048322677612,0.8955048322677612,0.0,276.5832824707031,283.0,70616.703125,0.0,4839.55712890625,1.0,278.1560974121094,282.6556396484375,297.3648986816406,301.95782470703125,293.1499938964844,293.1499938964844,278.45001220703125,38386.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322673082351683,1.0,0.0,0.0,3.749263286590576,3.74928879737854,9.379618859384208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.05859375,0.0,1664.778076171875,1895.4371337890625,0.0,3701.906005859375,0.9292271733283995,1.0,0.0,3.0,1.0,0.0
17939100,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8265403509140015,0.4911336302757263,0.4465809166431427,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.942449688911438,0.7245255708694458,0.6885707974433899,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.885773241519928,0.6110920310020447,0.4296011328697204,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.809758722782135,0.4599340856075287,0.4407910406589508,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6592159867286682,0.2452164888381958,1.133849859237671,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.431640625,297.2289428710937,285.0193786621094,1.0,0.7338159680366516,0.378126323223114,0.378126323223114,1.0,1.0,-3.7707059383392334,1.081618309020996,2.689087390899658,0.2274715006351471,0.9785639643669128,0.9785639643669128,0.0,278.1514587402344,283.0,69694.7109375,0.0,4850.7421875,1.0,278.40435791015625,282.7930603027344,297.3285522460937,301.7472229003906,293.1499938964844,293.1499938964844,278.45001220703125,34404.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266234040260316,1.0,0.0,0.0,3.7898952960968018,3.789920330047608,9.584019835529034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.880859375,0.0,1682.0550537109375,1895.4371337890625,0.0,3650.15283203125,0.9370173811912536,1.0,0.0,3.0,1.0,0.0
17939160,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8258661031723022,0.4911135137081146,0.4465905725955963,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.941547393798828,0.7246116399765015,0.6886599659919739,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8859583139419556,0.6130870580673218,0.431003600358963,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.809313952922821,0.4603904485702514,0.4412253797054291,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6587604880332947,0.2453677803277969,1.1345585584640503,285.0093688964844,284.95001220703125,304.9030456542969,294.36944580078125,299.4329833984375,297.2322082519531,285.00830078125,1.0,0.734764814376831,0.3775676488876343,0.3775676488876343,1.0,1.0,-3.773884534835816,1.0808509588241575,2.693033695220948,0.2259526997804641,0.994753897190094,0.994753897190094,0.0,279.2916564941406,286.0,69887.84375,0.0,4867.4052734375,1.0,278.4439697265625,282.78692626953125,297.34814453125,301.81854248046875,293.1499938964844,293.1499938964844,278.1499938964844,33696.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924782693386078,1.0,0.0,0.0,3.847585916519165,3.847611665725708,9.878020819087396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.1630859375,0.0,1746.1387939453125,1895.4371337890625,0.0,3633.228759765625,0.9480466842651368,1.0,0.0,3.0,1.0,0.0
17939220,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8231438994407654,0.4896349310874939,0.4457226991653442,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9380614757537842,0.7233272790908813,0.6879554986953735,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8848387598991394,0.6157087683677673,0.4331511259078979,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8071848154067993,0.4603541195392608,0.4415670931339264,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6568702459335327,0.2451273947954177,1.134815335273743,284.8980712890625,284.95001220703125,304.91961669921875,294.3895874023437,299.4265441894531,297.22662353515625,284.89947509765625,1.0,0.7364760041236877,0.3764503002166748,0.3764503002166748,1.0,1.0,-3.775308847427368,1.0777031183242798,2.697605609893799,0.2226303368806839,0.8970072269439697,0.8970072269439697,0.0,282.6344909667969,289.0,70723.8984375,0.0,4893.15771484375,1.0,278.15606689453125,282.6543273925781,297.40478515625,302.0050964355469,293.1499938964844,293.1499938964844,278.45001220703125,38378.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312020540237428,1.0,0.0,0.0,3.755995512008667,3.756021022796631,9.413333259544744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.1123046875,0.0,1672.6358642578125,1895.4371337890625,0.0,3692.154296875,0.9307173490524292,1.0,0.0,3.0,1.0,0.0
17939280,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8231438994407654,0.4896349310874939,0.4457226991653442,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9380614757537842,0.7233272790908813,0.6879554986953735,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8848387598991394,0.6157087683677673,0.4331511259078979,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8071848154067993,0.4603541195392608,0.4415670931339264,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6568702459335327,0.2451273947954177,1.134815335273743,284.8980712890625,284.95001220703125,304.91961669921875,294.3895874023437,299.4265441894531,297.22662353515625,284.89947509765625,1.0,0.7364760041236877,0.3764503002166748,0.3764503002166748,1.0,1.0,-3.775308847427368,1.0777031183242798,2.697605609893799,0.2226303368806839,0.8970072269439697,0.8970072269439697,0.0,282.6344909667969,289.0,70723.8984375,0.0,4893.15771484375,1.0,278.15606689453125,282.6543273925781,297.40478515625,302.0050964355469,293.1499938964844,293.1499938964844,278.45001220703125,38378.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312020540237428,1.0,0.0,0.0,3.755995512008667,3.756021022796631,9.413333259544744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.1123046875,0.0,1672.6358642578125,1895.4371337890625,0.0,3692.154296875,0.9307173490524292,1.0,0.0,3.0,1.0,0.0
17939340,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8212013840675354,0.4894397556781769,0.445316344499588,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.935482382774353,0.723243772983551,0.687624990940094,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8845502734184265,0.6195322275161743,0.4356292486190796,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8057070970535278,0.4610981345176697,0.4421205520629883,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.655497670173645,0.2453024089336395,1.1353634595870972,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,299.4274597167969,297.2314147949219,285.0084228515625,1.0,0.7381957769393921,0.3753329813480377,0.3753329813480377,1.0,1.0,-3.7787177562713614,1.0752028226852417,2.70351505279541,0.2192216366529464,0.9966571927070618,0.9966571927070618,0.0,285.3392333984375,292.0,69988.359375,0.0,4920.68017578125,1.0,278.44390869140625,282.7862548828125,297.3887939453125,301.8663635253906,293.1499938964844,293.1499938964844,278.1499938964844,33725.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237225651741028,1.0,0.0,0.0,3.8535797595977774,3.853605508804321,9.908820857162937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.353515625,0.0,1753.70556640625,1895.4371337890625,0.0,3623.47216796875,0.94939923286438,1.0,0.0,3.0,1.0,0.0
17939400,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8212013840675354,0.4894397556781769,0.445316344499588,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.935482382774353,0.723243772983551,0.687624990940094,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8845502734184265,0.6195322275161743,0.4356292486190796,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8057070970535278,0.4610981345176697,0.4421205520629883,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.655497670173645,0.2453024089336395,1.1353634595870972,285.00946044921875,284.95001220703125,304.9354858398437,294.409912109375,299.4274597167969,297.2314147949219,285.0084228515625,1.0,0.7381957769393921,0.3753329813480377,0.3753329813480377,1.0,1.0,-3.7787177562713614,1.0752028226852417,2.70351505279541,0.2192216366529464,0.9966571927070618,0.9966571927070618,0.0,285.3392333984375,292.0,69988.359375,0.0,4920.68017578125,1.0,278.44390869140625,282.7862548828125,297.3887939453125,301.8663635253906,293.1499938964844,293.1499938964844,278.1499938964844,33725.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237225651741028,1.0,0.0,0.0,3.8535797595977774,3.853605508804321,9.908820857162937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.353515625,0.0,1753.70556640625,1895.4371337890625,0.0,3623.47216796875,0.94939923286438,1.0,0.0,3.0,1.0,0.0
17939460,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8185335993766785,0.487967699766159,0.4444544315338135,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.932029902935028,0.7219046354293823,0.6868696808815002,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8834709525108337,0.6221145391464233,0.4377523362636566,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8035911321640015,0.4610477089881897,0.4424505531787872,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6536779999732971,0.245050698518753,1.135574221611023,284.8975524902344,284.95001220703125,304.9505615234375,294.4303283691406,299.4205322265625,297.2257995605469,284.8989562988281,1.0,0.7398823499679565,0.3742311000823974,0.3742311000823974,1.0,1.0,-3.779989242553711,1.0720382928848269,2.7079508304595947,0.2159114331007003,0.8984041810035706,0.8984041810035706,0.0,288.68505859375,295.0,70829.6171875,0.0,4946.05224609375,1.0,278.156005859375,282.6531066894531,297.44549560546875,302.0533142089844,293.1499938964844,293.1499938964844,278.45001220703125,38377.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301262497901917,1.0,0.0,0.0,3.7625651359558105,3.7625906467437744,9.446291642234428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.2734375,0.0,1680.386962890625,1895.4371337890625,0.0,3682.298583984375,0.9321784973144532,1.0,0.0,3.0,1.0,0.0
17939520,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8185335993766785,0.487967699766159,0.4444544315338135,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.932029902935028,0.7219046354293823,0.6868696808815002,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8834709525108337,0.6221145391464233,0.4377523362636566,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8035911321640015,0.4610477089881897,0.4424505531787872,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6536779999732971,0.245050698518753,1.135574221611023,284.8975524902344,284.95001220703125,304.9505615234375,294.4303283691406,299.4205322265625,297.2257995605469,284.8989562988281,1.0,0.7398823499679565,0.3742311000823974,0.3742311000823974,1.0,1.0,-3.779989242553711,1.0720382928848269,2.7079508304595947,0.2159114331007003,0.8984041810035706,0.8984041810035706,0.0,288.68505859375,295.0,70829.6171875,0.0,4946.05224609375,1.0,278.156005859375,282.6531066894531,297.44549560546875,302.0533142089844,293.1499938964844,293.1499938964844,278.45001220703125,38377.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301262497901917,1.0,0.0,0.0,3.7625651359558105,3.7625906467437744,9.446291642234428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.2734375,0.0,1680.386962890625,1895.4371337890625,0.0,3682.298583984375,0.9321784973144532,1.0,0.0,3.0,1.0,0.0
17939580,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8166260719299316,0.4877795279026031,0.4440530836582184,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9294812679290771,0.7217690944671631,0.686488926410675,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8832047581672668,0.6259135007858276,0.4402100443840027,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8021458983421326,0.4617811143398285,0.4429924190044403,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6523557901382446,0.2452158033847808,1.1360745429992676,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.4210205078125,297.2305603027344,285.0086669921875,1.0,0.7415769100189209,0.3731292188167572,0.3731292188167572,1.0,1.0,-3.783247709274292,1.0695209503173828,2.713726758956909,0.2125152498483657,0.9984979629516602,0.9984979629516602,0.0,291.3899841308594,298.0,70084.859375,0.0,4973.20849609375,1.0,278.4439392089844,282.7859191894531,297.4297180175781,301.9142150878906,293.1499938964844,293.1499938964844,278.1499938964844,33742.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922650158405304,1.0,0.0,0.0,3.85920524597168,3.859230995178223,9.937772347257123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4677734375,0.0,1760.754150390625,1895.4371337890625,0.0,3613.595458984375,0.9506847262382508,1.0,0.0,3.0,1.0,0.0
17939640,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8166260719299316,0.4877795279026031,0.4440530836582184,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9294812679290771,0.7217690944671631,0.686488926410675,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8832047581672668,0.6259135007858276,0.4402100443840027,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8021458983421326,0.4617811143398285,0.4429924190044403,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6523557901382446,0.2452158033847808,1.1360745429992676,285.0097045898437,284.95001220703125,304.9647827148437,294.4508056640625,299.4210205078125,297.2305603027344,285.0086669921875,1.0,0.7415769100189209,0.3731292188167572,0.3731292188167572,1.0,1.0,-3.783247709274292,1.0695209503173828,2.713726758956909,0.2125152498483657,0.9984979629516602,0.9984979629516602,0.0,291.3899841308594,298.0,70084.859375,0.0,4973.20849609375,1.0,278.4439392089844,282.7859191894531,297.4297180175781,301.9142150878906,293.1499938964844,293.1499938964844,278.1499938964844,33742.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922650158405304,1.0,0.0,0.0,3.85920524597168,3.859230995178223,9.937772347257123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4677734375,0.0,1760.754150390625,1895.4371337890625,0.0,3613.595458984375,0.9506847262382508,1.0,0.0,3.0,1.0,0.0
17939700,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8156455159187317,0.4871383607387543,0.4438584148883819,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9281930923461914,0.7211925387382507,0.6863405704498291,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8830340504646301,0.6272716522216797,0.4414341151714325,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8014295697212219,0.4618384540081024,0.4433181583881378,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6517291069030762,0.2451501786708831,1.136603832244873,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.41802978515625,297.2286682128906,284.8765869140625,1.0,0.7424923777580261,0.3725782632827759,0.3725782632827759,1.0,1.0,-3.785345315933228,1.0684010982513428,2.7169442176818848,0.2110220193862915,0.9092735052108764,0.9092735052108764,0.0,292.8299865722656,298.0,71195.625,0.0,4988.74072265625,1.0,278.1931457519531,282.6351623535156,297.48699951171875,302.15704345703125,293.1499938964844,293.1499938964844,278.1499938964844,37081.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278427362442015,1.0,0.0,0.0,3.836639165878296,3.836665391921997,9.821893627304237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.546875,0.0,1759.40234375,1895.4371337890625,0.0,3661.35205078125,0.9461758732795716,1.0,0.0,3.0,1.0,0.0
17939760,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8139936327934265,0.4863183498382568,0.4432003796100616,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9260936975479126,0.7203816771507263,0.685687780380249,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8821673393249512,0.6284574866294861,0.4423089325428009,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8000922203063965,0.4617189168930053,0.4433119297027588,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6506068110466003,0.2449547499418258,1.1362438201904297,284.8973693847656,284.95001220703125,304.97802734375,294.47119140625,299.4136047363281,297.2248840332031,284.8988037109375,1.0,0.7432390451431274,0.3720514476299286,0.3720514476299286,1.0,1.0,-3.7843832969665527,1.0663728713989258,2.718010425567627,0.2092510163784027,0.8999406695365906,0.8999406695365906,0.0,294.7336120605469,301.0,70930.671875,0.0,4998.21044921875,1.0,278.15631103515625,282.6524963378906,297.4862365722656,302.1014099121094,293.1499938964844,293.1499938964844,278.1499938964844,38344.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290205836296082,1.0,0.0,0.0,3.768664598464966,3.7686901092529297,9.476942750552552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.853515625,0.0,1687.351318359375,1895.4371337890625,0.0,3672.16064453125,0.9335880279541016,1.0,0.0,3.0,1.0,0.0
17939820,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8114361763000488,0.48543381690979,0.442346453666687,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9227983355522156,0.7194439172744751,0.6847593784332275,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8812275528907776,0.6314979791641235,0.4443821012973785,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7980772852897644,0.4619289338588714,0.4435120522975921,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6488442420959473,0.2447943091392517,1.135806679725647,284.9339294433594,284.95001220703125,304.9902648925781,294.4914855957031,299.4092102050781,297.22369384765625,284.9348449707031,1.0,0.7447216510772705,0.3709978461265564,0.3709978461265564,1.0,1.0,-3.78444242477417,1.0629675388336182,2.721474885940552,0.2057564407587051,0.90240216255188,0.90240216255188,0.0,297.9012756347656,304.0,70642.625,0.0,5018.90869140625,1.0,278.1499938964844,282.6874084472656,297.4837341308594,302.0513916015625,293.1499938964844,293.1499938964844,278.1499938964844,37224.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269532561302184,1.0,0.0,0.0,3.71954607963562,3.719571113586426,9.23151901588426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.2646484375,0.0,1621.266357421875,1895.4371337890625,0.0,3653.18359375,0.92186039686203,1.0,0.0,3.0,1.0,0.0
17939880,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8114361763000488,0.48543381690979,0.442346453666687,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9227983355522156,0.7194439172744751,0.6847593784332275,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8812275528907776,0.6314979791641235,0.4443821012973785,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7980772852897644,0.4619289338588714,0.4435120522975921,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.6488442420959473,0.2447943091392517,1.135806679725647,284.9339294433594,284.95001220703125,304.9902648925781,294.4914855957031,299.4092102050781,297.22369384765625,284.9348449707031,1.0,0.7447216510772705,0.3709978461265564,0.3709978461265564,1.0,1.0,-3.78444242477417,1.0629675388336182,2.721474885940552,0.2057564407587051,0.90240216255188,0.90240216255188,0.0,297.9012756347656,304.0,70642.625,0.0,5018.90869140625,1.0,278.1499938964844,282.6874084472656,297.4837341308594,302.0513916015625,293.1499938964844,293.1499938964844,278.1499938964844,37224.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269532561302184,1.0,0.0,0.0,3.71954607963562,3.719571113586426,9.23151901588426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.2646484375,0.0,1621.266357421875,1895.4371337890625,0.0,3653.18359375,0.92186039686203,1.0,0.0,3.0,1.0,0.0
17939940,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8094009160995483,0.4847897589206695,0.4418565332889557,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9201632738113404,0.7187403440475464,0.684190571308136,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8807709217071533,0.6346043944358826,0.4466193914413452,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7965807318687439,0.4623518586158752,0.4439886510372162,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6475098729133606,0.2447800785303115,1.136142373085022,284.9500732421875,284.95001220703125,305.0013122558594,294.5115051269531,299.4057922363281,297.22412109375,284.9503479003906,1.0,0.7463266253471375,0.3699442148208618,0.3699442148208618,1.0,1.0,-3.786836862564087,1.0603010654449463,2.72653603553772,0.2025343179702758,0.908793330192566,0.908793330192566,0.0,300.71514892578125,307.0,70582.171875,0.0,5044.2724609375,1.0,278.1499938964844,282.7022705078125,297.5029296875,302.0600891113281,293.1499938964844,293.1499938964844,278.1499938964844,36376.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251161813735962,1.0,0.0,0.0,3.7053356170654297,3.705360412597656,9.161116736322584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.255859375,0.0,1598.470947265625,1895.4371337890625,0.0,3636.296875,0.9180138111114502,1.0,0.0,3.0,1.0,0.0
17940000,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8094009160995483,0.4847897589206695,0.4418565332889557,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9201632738113404,0.7187403440475464,0.684190571308136,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8807709217071533,0.6346043944358826,0.4466193914413452,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7965807318687439,0.4623518586158752,0.4439886510372162,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6475098729133606,0.2447800785303115,1.136142373085022,284.9500732421875,284.95001220703125,305.0013122558594,294.5115051269531,299.4057922363281,297.22412109375,284.9503479003906,1.0,0.7463266253471375,0.3699442148208618,0.3699442148208618,1.0,1.0,-3.786836862564087,1.0603010654449463,2.72653603553772,0.2025343179702758,0.908793330192566,0.908793330192566,0.0,300.71514892578125,307.0,70582.171875,0.0,5044.2724609375,1.0,278.1499938964844,282.7022705078125,297.5029296875,302.0600891113281,293.1499938964844,293.1499938964844,278.1499938964844,36376.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251161813735962,1.0,0.0,0.0,3.7053356170654297,3.705360412597656,9.161116736322584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.255859375,0.0,1598.470947265625,1895.4371337890625,0.0,3636.296875,0.9180138111114502,1.0,0.0,3.0,1.0,0.0
17940060,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8077239394187927,0.484229177236557,0.4414558708667755,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9180319905281068,0.7181215882301331,0.6837204694747925,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8803367018699646,0.6369978189468384,0.4483537077903747,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7953744530677795,0.4626800715923309,0.4443922936916351,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6464563608169556,0.2447762340307235,1.1365513801574707,284.9533386230469,284.95001220703125,305.0093078613281,294.52734375,299.4028015136719,297.22393798828125,284.9533996582031,1.0,0.7476485967636108,0.3691609501838684,0.3691609501838684,1.0,1.0,-3.788854360580444,1.0583807229995728,2.730473518371582,0.2001631408929824,0.9121856689453124,0.9121856689453124,0.0,303.0353698730469,307.0,70609.8203125,0.0,5065.33349609375,1.0,278.1499938964844,282.7050170898437,297.5213317871094,302.07977294921875,293.1499938964844,293.1499938964844,278.1499938964844,36070.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242510795593262,1.0,0.0,0.0,3.7048938274383545,3.704918384552002,9.158931675301574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.1865234375,0.0,1595.640625,1895.4371337890625,0.0,3628.337158203125,0.9176619052886964,1.0,0.0,3.0,1.0,0.0
17940120,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8072919249534607,0.4840819835662842,0.4413496553897857,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9174899458885192,0.7179572582244873,0.6835945844650269,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.880216658115387,0.6375871896743774,0.4487808346748352,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7950649261474609,0.4627570509910583,0.4444895684719085,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6461883187294006,0.244772806763649,1.1366482973098757,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.4019775390625,297.2238464355469,284.9536437988281,1.0,0.7479791641235352,0.3689651191234588,0.3689651191234588,1.0,1.0,-3.789322853088379,1.05789053440094,2.7314324378967285,0.1995684504508972,0.9128232598304749,0.9128232598304749,0.0,303.62652587890625,310.0,70619.703125,0.0,5070.56689453125,1.0,278.1499938964844,282.7052001953125,297.5258178710937,302.0849914550781,293.1499938964844,293.1499938964844,278.1499938964844,36022.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924081802368164,1.0,0.0,0.0,3.705296516418457,3.705321073532105,9.160923468698456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.248046875,0.0,1595.734619140625,1895.4371337890625,0.0,3626.77880859375,0.9177101850509644,1.0,0.0,3.0,1.0,0.0
17940180,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8050528168678284,0.4833051562309265,0.4407795071601867,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9147257208824158,0.7170695066452026,0.6829021573066711,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.879550039768219,0.6404805779457092,0.4508763253688812,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7934650778770447,0.4631035923957824,0.4449420869350433,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6448128819465637,0.2447329312562942,1.1370508670806885,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.3973388671875,297.2229309082031,284.9530639648437,1.0,0.7496179938316345,0.3679860532283783,0.3679860532283783,1.0,1.0,-3.7913546562194815,1.055336833000183,2.7360177040100098,0.1965606659650802,0.9147043228149414,0.9147043228149414,0.0,306.64166259765625,313.0,70674.40625,0.0,5096.20556640625,1.0,278.1499938964844,282.7045593261719,297.5470886230469,302.1106262207031,293.1499938964844,293.1499938964844,278.1499938964844,35923.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234529733657836,1.0,0.0,0.0,3.7087771892547607,3.708801746368408,9.178141340271396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.4921875,0.0,1598.964111328125,1895.4371337890625,0.0,3620.990234375,0.9183971285820008,1.0,0.0,3.0,1.0,0.0
17940240,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8050528168678284,0.4833051562309265,0.4407795071601867,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9147257208824158,0.7170695066452026,0.6829021573066711,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.879550039768219,0.6404805779457092,0.4508763253688812,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7934650778770447,0.4631035923957824,0.4449420869350433,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6448128819465637,0.2447329312562942,1.1370508670806885,284.9530944824219,284.95001220703125,305.01971435546875,294.55059814453125,299.3973388671875,297.2229309082031,284.9530639648437,1.0,0.7496179938316345,0.3679860532283783,0.3679860532283783,1.0,1.0,-3.7913546562194815,1.055336833000183,2.7360177040100098,0.1965606659650802,0.9147043228149414,0.9147043228149414,0.0,306.64166259765625,313.0,70674.40625,0.0,5096.20556640625,1.0,278.1499938964844,282.7045593261719,297.5470886230469,302.1106262207031,293.1499938964844,293.1499938964844,278.1499938964844,35923.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234529733657836,1.0,0.0,0.0,3.7087771892547607,3.708801746368408,9.178141340271396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.4921875,0.0,1598.964111328125,1895.4371337890625,0.0,3620.990234375,0.9183971285820008,1.0,0.0,3.0,1.0,0.0
17940300,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8039126396179199,0.482903242111206,0.44048011302948,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9133365154266356,0.7165972590446472,0.6825268268585205,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8791972398757935,0.6419058442115784,0.4519074857234955,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7926499247550964,0.4632597267627716,0.4451512992382049,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6441150307655334,0.2447016239166259,1.1372020244598389,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.394775390625,297.2223815917969,284.9524841308594,1.0,0.750424861907959,0.3674964904785156,0.3674964904785156,1.0,1.0,-3.792217254638672,1.0540090799331665,2.738208293914795,0.1950379908084869,0.9151566028594972,0.9151566028594972,0.0,308.1659851074219,313.0,70699.140625,0.0,5108.68408203125,1.0,278.1499938964844,282.7040710449219,297.5570373535156,302.12261962890625,293.1499938964844,293.1499938964844,278.1499938964844,35915.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231967926025392,1.0,0.0,0.0,3.710488557815552,3.710513114929199,9.1866138518526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.3779296875,0.0,1600.87109375,1895.4371337890625,0.0,3618.630615234375,0.9187699556350708,1.0,0.0,3.0,1.0,0.0
17940360,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.80277419090271,0.4824985563755035,0.440177172422409,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9119579792022704,0.7161147594451904,0.6821407079696655,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788427114486694,0.6433233022689819,0.4529325664043426,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7918350100517273,0.4634098410606384,0.4453541040420532,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6434184908866882,0.2446660995483398,1.137332558631897,284.9520263671875,284.95001220703125,305.02685546875,294.5694580078125,299.3922119140625,297.2218017578125,284.9519958496094,1.0,0.7512248754501343,0.3670289814472198,0.3670289814472198,1.0,1.0,-3.793022871017456,1.0527294874191284,2.740293502807617,0.1935747265815735,0.9154903888702391,0.9154903888702391,0.0,309.6924743652344,316.0,70722.3125,0.0,5121.009765625,1.0,278.1499938964844,282.7036437988281,297.56671142578125,302.1341552734375,293.1499938964844,293.1499938964844,278.1499938964844,35916.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229532480239868,1.0,0.0,0.0,3.712038040161133,3.71206259727478,9.194288281832996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.9169921875,0.0,1602.6552734375,1895.4371337890625,0.0,3616.3876953125,0.9191146492958068,1.0,0.0,3.0,1.0,0.0
17940420,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8005126714706421,0.4816854596138,0.4395656883716583,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9092468023300172,0.7151199579238892,0.6813373565673828,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8781365156173706,0.6461353898048401,0.4549652338027954,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7902137041091919,0.4636939167976379,0.4457424283027649,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.642035186290741,0.2445842176675796,1.1375378370285034,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3867492675781,297.2206420898437,284.9512634277344,1.0,0.7528026700019836,0.3660939633846283,0.3660939633846283,1.0,1.0,-3.794481039047241,1.0501267910003662,2.744354248046875,0.190632939338684,0.915877103805542,0.915877103805542,0.0,312.7419738769531,319.0,70761.4375,0.0,5145.19287109375,1.0,278.1499938964844,282.7031555175781,297.5852355957031,302.1558837890625,293.1499938964844,293.1499938964844,278.1499938964844,35929.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224773645401,1.0,0.0,0.0,3.714465618133545,3.714490175247192,9.206318054566508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.6357421875,0.0,1605.5460205078125,1895.4371337890625,0.0,3612.00341796875,0.9196658134460448,1.0,0.0,3.0,1.0,0.0
17940480,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8005126714706421,0.4816854596138,0.4395656883716583,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9092468023300172,0.7151199579238892,0.6813373565673828,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8781365156173706,0.6461353898048401,0.4549652338027954,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7902137041091919,0.4636939167976379,0.4457424283027649,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.642035186290741,0.2445842176675796,1.1375378370285034,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3867492675781,297.2206420898437,284.9512634277344,1.0,0.7528026700019836,0.3660939633846283,0.3660939633846283,1.0,1.0,-3.794481039047241,1.0501267910003662,2.744354248046875,0.190632939338684,0.915877103805542,0.915877103805542,0.0,312.7419738769531,319.0,70761.4375,0.0,5145.19287109375,1.0,278.1499938964844,282.7031555175781,297.5852355957031,302.1558837890625,293.1499938964844,293.1499938964844,278.1499938964844,35929.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224773645401,1.0,0.0,0.0,3.714465618133545,3.714490175247192,9.206318054566508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.6357421875,0.0,1605.5460205078125,1895.4371337890625,0.0,3612.00341796875,0.9196658134460448,1.0,0.0,3.0,1.0,0.0
17940540,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7982800602912903,0.4808723032474518,0.4389530122280121,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9066163301467896,0.714097797870636,0.6805066466331482,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8774431347846985,0.6489251255989075,0.4569815099239349,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7886134386062622,0.4639645218849182,0.4461167156696319,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6406738758087158,0.2444946020841598,1.1377029418945312,284.9508361816406,284.95001220703125,305.03662109375,294.6054077148437,299.380859375,297.2195129394531,284.9508056640625,1.0,0.7543598413467407,0.3651589155197143,0.3651589155197143,1.0,1.0,-3.795819759368897,1.0474820137023926,2.748337745666504,0.1876661032438278,0.9160993099212646,0.9160993099212646,0.0,315.7837829589844,322.0,70793.3125,0.0,5168.984375,1.0,278.1499938964844,282.7030029296875,297.6029357910156,302.17626953125,293.1499938964844,293.1499938964844,278.1499938964844,35945.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220064282417296,1.0,0.0,0.0,3.7162387371063232,3.71626329421997,9.215109457727522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.005859375,0.0,1607.700927734375,1895.4371337890625,0.0,3607.6630859375,0.9200732707977296,1.0,0.0,3.0,1.0,0.0
17940600,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7982800602912903,0.4808723032474518,0.4389530122280121,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9066163301467896,0.714097797870636,0.6805066466331482,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8774431347846985,0.6489251255989075,0.4569815099239349,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7886134386062622,0.4639645218849182,0.4461167156696319,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6406738758087158,0.2444946020841598,1.1377029418945312,284.9508361816406,284.95001220703125,305.03662109375,294.6054077148437,299.380859375,297.2195129394531,284.9508056640625,1.0,0.7543598413467407,0.3651589155197143,0.3651589155197143,1.0,1.0,-3.795819759368897,1.0474820137023926,2.748337745666504,0.1876661032438278,0.9160993099212646,0.9160993099212646,0.0,315.7837829589844,322.0,70793.3125,0.0,5168.984375,1.0,278.1499938964844,282.7030029296875,297.6029357910156,302.17626953125,293.1499938964844,293.1499938964844,278.1499938964844,35945.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220064282417296,1.0,0.0,0.0,3.7162387371063232,3.71626329421997,9.215109457727522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.005859375,0.0,1607.700927734375,1895.4371337890625,0.0,3607.6630859375,0.9200732707977296,1.0,0.0,3.0,1.0,0.0
