time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940660,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7960773706436157,0.4800604879856109,0.4383410215377807,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9040781855583192,0.7130542397499084,0.6796550154685974,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.876764178276062,0.6516969203948975,0.4589848220348358,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7870362401008606,0.4642252922058105,0.4464811384677887,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.639336347579956,0.2444004863500595,1.1378446817398071,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3750915527344,297.21844482421875,284.9505920410156,1.0,0.7559015154838562,0.3643043041229248,0.3643043041229248,1.0,1.0,-3.7970781326293945,1.045063853263855,2.752014398574829,0.1849329471588134,0.9163303971290588,0.9163303971290588,0.0,318.8197937011719,325.0,70823.3046875,0.0,5192.509765625,1.0,278.1499938964844,282.703125,297.61993408203125,302.1957397460937,293.1499938964844,293.1499938964844,278.1499938964844,35955.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215563535690308,1.0,0.0,0.0,3.717715978622437,3.717740535736084,9.22243657441868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.900390625,0.0,1609.480224609375,1895.4371337890625,0.0,3603.514404296875,0.9204121232032776,1.0,0.0,3.0,1.0,0.0
17940720,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7960773706436157,0.4800604879856109,0.4383410215377807,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9040781855583192,0.7130542397499084,0.6796550154685974,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.876764178276062,0.6516969203948975,0.4589848220348358,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7870362401008606,0.4642252922058105,0.4464811384677887,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.639336347579956,0.2444004863500595,1.1378446817398071,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3750915527344,297.21844482421875,284.9505920410156,1.0,0.7559015154838562,0.3643043041229248,0.3643043041229248,1.0,1.0,-3.7970781326293945,1.045063853263855,2.752014398574829,0.1849329471588134,0.9163303971290588,0.9163303971290588,0.0,318.8197937011719,325.0,70823.3046875,0.0,5192.509765625,1.0,278.1499938964844,282.703125,297.61993408203125,302.1957397460937,293.1499938964844,293.1499938964844,278.1499938964844,35955.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215563535690308,1.0,0.0,0.0,3.717715978622437,3.717740535736084,9.22243657441868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.900390625,0.0,1609.480224609375,1895.4371337890625,0.0,3603.514404296875,0.9204121232032776,1.0,0.0,3.0,1.0,0.0
17940780,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.793904721736908,0.4792497158050537,0.4377299547195434,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.901630699634552,0.7119861245155334,0.6787801384925842,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8760973215103149,0.6544459462165833,0.4609724283218384,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.785480797290802,0.464474469423294,0.4468345046043396,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6380220055580139,0.2443020939826965,1.1379656791687012,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.36883544921875,297.2174072265625,284.9504089355469,1.0,0.7574277520179749,0.3634496629238128,0.3634496629238128,1.0,1.0,-3.798252820968628,1.04262375831604,2.755629062652588,0.1821866780519485,0.9164797067642212,0.9164797067642212,0.0,321.84979248046875,328.0,70848.25,0.0,5215.75732421875,1.0,278.1499938964844,282.7033386230469,297.63604736328125,302.2139892578125,293.1499938964844,293.1499938964844,278.1499938964844,35964.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211158156394958,1.0,0.0,0.0,3.718826055526733,3.71885085105896,9.22794527014048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.7626953125,0.0,1610.8284912109375,1895.4371337890625,0.0,3599.452392578125,0.9206674098968506,1.0,0.0,3.0,1.0,0.0
17940840,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.793904721736908,0.4792497158050537,0.4377299547195434,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.901630699634552,0.7119861245155334,0.6787801384925842,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8760973215103149,0.6544459462165833,0.4609724283218384,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.785480797290802,0.464474469423294,0.4468345046043396,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6380220055580139,0.2443020939826965,1.1379656791687012,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.36883544921875,297.2174072265625,284.9504089355469,1.0,0.7574277520179749,0.3634496629238128,0.3634496629238128,1.0,1.0,-3.798252820968628,1.04262375831604,2.755629062652588,0.1821866780519485,0.9164797067642212,0.9164797067642212,0.0,321.84979248046875,328.0,70848.25,0.0,5215.75732421875,1.0,278.1499938964844,282.7033386230469,297.63604736328125,302.2139892578125,293.1499938964844,293.1499938964844,278.1499938964844,35964.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211158156394958,1.0,0.0,0.0,3.718826055526733,3.71885085105896,9.22794527014048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.7626953125,0.0,1610.8284912109375,1895.4371337890625,0.0,3599.452392578125,0.9206674098968506,1.0,0.0,3.0,1.0,0.0
17940900,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7928286790847778,0.4788442850112915,0.4374244809150696,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9004214406013489,0.711446225643158,0.6783373355865479,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8757689595222473,0.6558154821395874,0.4619626998901367,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7847113609313965,0.4645963609218597,0.4470086693763733,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6373732686042786,0.244252011179924,1.1380220651626587,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3656005859375,297.2169189453125,284.9503479003906,1.0,0.7581872344017029,0.3630223572254181,0.3630223572254181,1.0,1.0,-3.798821210861206,1.0413964986801147,2.757424831390381,0.1808093041181564,0.916536271572113,0.916536271572113,0.0,323.36456298828125,328.0,70859.546875,0.0,5227.32763671875,1.0,278.1499938964844,282.7034912109375,297.64385986328125,302.2228088378906,293.1499938964844,293.1499938964844,278.1499938964844,35969.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209110140800476,1.0,0.0,0.0,3.719294548034668,3.719319105148315,9.230270165971888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.9453125,0.0,1611.401611328125,1895.4371337890625,0.0,3597.563232421875,0.9207754731178284,1.0,0.0,3.0,1.0,0.0
17940960,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7917598485946655,0.4784388840198517,0.4371190369129181,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8992177844047546,0.7109008431434631,0.677889347076416,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8754433393478394,0.6571792960166931,0.4629491567611694,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7839471697807312,0.4647154211997986,0.4471802711486816,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6367299556732178,0.2442010343074798,1.138074517250061,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.362060546875,297.2164001464844,284.95025634765625,1.0,0.7589436173439026,0.3625748455524444,0.3625748455524444,1.0,1.0,-3.799371242523194,1.040099859237671,2.7592713832855225,0.1793672293424606,0.916544795036316,0.916544795036316,0.0,324.87841796875,331.0,70868.6484375,0.0,5238.83984375,1.0,278.1499938964844,282.7036437988281,297.65142822265625,302.23126220703125,293.1499938964844,293.1499938964844,278.1499938964844,35974.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207083582878112,1.0,0.0,0.0,3.719644546508789,3.719669342041016,9.232007869286464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.7138671875,0.0,1611.8450927734375,1895.4371337890625,0.0,3595.694091796875,0.9208572506904602,1.0,0.0,3.0,1.0,0.0
17941020,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7896431088447571,0.477627694606781,0.4365079402923584,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.89682537317276,0.7097907662391663,0.6769752502441406,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8747983574867249,0.6598875522613525,0.4649087786674499,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.782433032989502,0.4649437367916107,0.4475142955780029,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6354587078094482,0.2440962195396423,1.1381663084030151,284.9501037597656,284.95001220703125,305.0354919433594,294.6678161621094,299.3544921875,297.2154541015625,284.9501037597656,1.0,0.7604454755783081,0.3616797924041748,0.3616797924041748,1.0,1.0,-3.800406694412232,1.0374755859375,2.7629311084747314,0.1764683276414871,0.9164828062057496,0.9164828062057496,0.0,327.90350341796875,334.0,70881.8125,0.0,5261.66015625,1.0,278.1499938964844,282.7040710449219,297.66558837890625,302.2469177246094,293.1499938964844,293.1499938964844,278.1499938964844,35984.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203028678894044,1.0,0.0,0.0,3.719987392425537,3.720011949539185,9.233709761247156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.169921875,0.0,1612.320068359375,1895.4371337890625,0.0,3591.953369140625,0.9209410548210144,1.0,0.0,3.0,1.0,0.0
17941080,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7896431088447571,0.477627694606781,0.4365079402923584,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.89682537317276,0.7097907662391663,0.6769752502441406,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8747983574867249,0.6598875522613525,0.4649087786674499,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.782433032989502,0.4649437367916107,0.4475142955780029,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6354587078094482,0.2440962195396423,1.1381663084030151,284.9501037597656,284.95001220703125,305.0354919433594,294.6678161621094,299.3544921875,297.2154541015625,284.9501037597656,1.0,0.7604454755783081,0.3616797924041748,0.3616797924041748,1.0,1.0,-3.800406694412232,1.0374755859375,2.7629311084747314,0.1764683276414871,0.9164828062057496,0.9164828062057496,0.0,327.90350341796875,334.0,70881.8125,0.0,5261.66015625,1.0,278.1499938964844,282.7040710449219,297.66558837890625,302.2469177246094,293.1499938964844,293.1499938964844,278.1499938964844,35984.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203028678894044,1.0,0.0,0.0,3.719987392425537,3.720011949539185,9.233709761247156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.169921875,0.0,1612.320068359375,1895.4371337890625,0.0,3591.953369140625,0.9209410548210144,1.0,0.0,3.0,1.0,0.0
17941140,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7875528931617737,0.476815789937973,0.4358964264392853,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.894456148147583,0.7086656093597412,0.676047146320343,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.874164879322052,0.6625810265541077,0.4668581485748291,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7809392809867859,0.4651642441749573,0.4478411376476288,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6342073678970337,0.2439892888069152,1.1382490396499634,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3465576171875,297.2145080566406,284.949951171875,1.0,0.7619385123252869,0.3607847690582275,0.3607847690582275,1.0,1.0,-3.801392078399658,1.034831404685974,2.7665607929229736,0.1735629141330719,0.9163630604743958,0.9163630604743958,0.0,330.9290771484375,337.0,70891.0546875,0.0,5284.34423828125,1.0,278.1499938964844,282.7045593261719,297.6789855957031,302.2615051269531,293.1499938964844,293.1499938964844,278.1499938964844,35994.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199420809745787,1.0,0.0,0.0,3.720065116882324,3.720089912414551,9.23409572806122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.7822265625,0.0,1612.4864501953125,1895.4371337890625,0.0,3588.623779296875,0.920965313911438,1.0,0.0,3.0,1.0,0.0
17941200,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7875528931617737,0.476815789937973,0.4358964264392853,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.894456148147583,0.7086656093597412,0.676047146320343,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.874164879322052,0.6625810265541077,0.4668581485748291,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7809392809867859,0.4651642441749573,0.4478411376476288,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6342073678970337,0.2439892888069152,1.1382490396499634,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3465576171875,297.2145080566406,284.949951171875,1.0,0.7619385123252869,0.3607847690582275,0.3607847690582275,1.0,1.0,-3.801392078399658,1.034831404685974,2.7665607929229736,0.1735629141330719,0.9163630604743958,0.9163630604743958,0.0,330.9290771484375,337.0,70891.0546875,0.0,5284.34423828125,1.0,278.1499938964844,282.7045593261719,297.6789855957031,302.2615051269531,293.1499938964844,293.1499938964844,278.1499938964844,35994.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199420809745787,1.0,0.0,0.0,3.720065116882324,3.720089912414551,9.23409572806122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.7822265625,0.0,1612.4864501953125,1895.4371337890625,0.0,3588.623779296875,0.920965313911438,1.0,0.0,3.0,1.0,0.0
17941260,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7857359647750854,0.4761004447937011,0.4353576004505157,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8923876881599426,0.7076549530029297,0.6752111315727234,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8736128211021423,0.6649283170700073,0.4685578346252441,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7796393036842346,0.4653466939926147,0.4481180310249328,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6331214308738708,0.2438923269510269,1.1383090019226074,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3390197753906,297.21368408203125,284.9498291015625,1.0,0.7632409930229187,0.3600116074085235,0.3600116074085235,1.0,1.0,-3.802188634872437,1.0325251817703247,2.7696633338928223,0.1710469722747802,0.9161768555641174,0.9161768555641174,0.0,333.5892944335937,337.0,70893.8125,0.0,5304.08349609375,1.0,278.1499938964844,282.705078125,297.68951416015625,302.27276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36003.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196223616600036,1.0,0.0,0.0,3.719779491424561,3.719804286956787,9.232678053194832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.4970703125,0.0,1612.220947265625,1895.4371337890625,0.0,3585.6728515625,0.9209069609642028,1.0,0.0,3.0,1.0,0.0
17941320,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7854897975921631,0.4760028719902038,0.4352840781211853,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8921067118644714,0.7075155377388,0.6750956177711487,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8735377192497253,0.6652463674545288,0.4687882363796234,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.779462993144989,0.4653705954551697,0.4481548964977264,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.63297438621521,0.24387888610363,1.1383161544799805,284.9498291015625,284.95001220703125,305.02325439453125,294.6929016113281,299.33795166015625,297.2135925292969,284.9498291015625,1.0,0.763417661190033,0.3599061667919159,0.3599061667919159,1.0,1.0,-3.802291631698608,1.0322089195251465,2.770082473754883,0.1707036644220352,0.9161462783813475,0.9161462783813475,0.0,333.9519348144531,340.0,70893.8046875,0.0,5306.7578125,1.0,278.1499938964844,282.7051696777344,297.6908569335937,302.274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36004.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195789694786072,1.0,0.0,0.0,3.719714641571045,3.719739198684693,9.232355182575702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.9189453125,0.0,1612.154052734375,1895.4371337890625,0.0,3585.272216796875,0.9208930730819702,1.0,0.0,3.0,1.0,0.0
17941380,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7834523916244507,0.475188672542572,0.4346708655357361,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8897804617881775,0.7063515186309814,0.6741312742233276,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8729206919670105,0.6678967475891113,0.4707080125808716,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.778005838394165,0.4655689597129822,0.4484613537788391,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6317590475082397,0.2437666356563568,1.1383756399154663,284.94970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.3290100097656,297.2126770019531,284.94970703125,1.0,0.7648886442184448,0.3590275943279266,0.3590275943279266,1.0,1.0,-3.803143262863159,1.0295696258544922,2.773573637008667,0.1678412705659866,0.9158731698989868,0.9158731698989868,0.0,336.97613525390625,343.0,70892.890625,0.0,5329.04541015625,1.0,278.1499938964844,282.705810546875,297.7019348144531,302.2857666015625,293.1499938964844,293.1499938964844,278.1499938964844,36013.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192755818367004,1.0,0.0,0.0,3.719128847122192,3.719153642654419,9.229448778569348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.236328125,0.0,1611.5494384765625,1895.4371337890625,0.0,3582.471435546875,0.9207679629325868,1.0,0.0,3.0,1.0,0.0
17941440,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7834523916244507,0.475188672542572,0.4346708655357361,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8897804617881775,0.7063515186309814,0.6741312742233276,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8729206919670105,0.6678967475891113,0.4707080125808716,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.778005838394165,0.4655689597129822,0.4484613537788391,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6317590475082397,0.2437666356563568,1.1383756399154663,284.94970703125,284.95001220703125,305.0138854980469,294.7035827636719,299.3290100097656,297.2126770019531,284.94970703125,1.0,0.7648886442184448,0.3590275943279266,0.3590275943279266,1.0,1.0,-3.803143262863159,1.0295696258544922,2.773573637008667,0.1678412705659866,0.9158731698989868,0.9158731698989868,0.0,336.97613525390625,343.0,70892.890625,0.0,5329.04541015625,1.0,278.1499938964844,282.705810546875,297.7019348144531,302.2857666015625,293.1499938964844,293.1499938964844,278.1499938964844,36013.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192755818367004,1.0,0.0,0.0,3.719128847122192,3.719153642654419,9.229448778569348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.236328125,0.0,1611.5494384765625,1895.4371337890625,0.0,3582.471435546875,0.9207679629325868,1.0,0.0,3.0,1.0,0.0
17941500,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7824434638023376,0.4747806191444397,0.4343635141849518,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8886247873306274,0.7057604193687439,0.6736405491828918,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8726142048835754,0.6692112684249878,0.4716605842113495,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7772833108901978,0.4656625688076019,0.4486094415187835,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6311574578285217,0.2437092512845993,1.138399958610535,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3241882324219,297.21221923828125,284.9496154785156,1.0,0.7656190991401672,0.3585882782936096,0.3585882782936096,1.0,1.0,-3.8035366535186768,1.0282385349273682,2.7752981185913086,0.1664087921380996,0.9156827926635742,0.9156827926635742,0.0,338.4873962402344,343.0,70889.4140625,0.0,5340.08740234375,1.0,278.1499938964844,282.7061767578125,297.706787109375,302.29071044921875,293.1499938964844,293.1499938964844,278.1499938964844,36018.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919122040271759,1.0,0.0,0.0,3.718652009963989,3.7186765670776367,9.227081250173796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.2109375,0.0,1611.039306640625,1895.4371337890625,0.0,3581.0537109375,0.9206644296646118,1.0,0.0,3.0,1.0,0.0
17941560,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7814412117004395,0.4743728339672088,0.4340562224388122,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8874751925468445,0.7051663398742676,0.6731469035148621,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8723099827766418,0.6705215573310852,0.4726102650165558,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7765655517578125,0.4657542109489441,0.4487556219100952,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6305599808692932,0.2436516284942627,1.1384228467941284,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3199157714844,297.2117919921875,284.9496459960937,1.0,0.7663474082946777,0.3582470417022705,0.3582470417022705,1.0,1.0,-3.803919076919556,1.0272083282470703,2.7767107486724854,0.1652806252241134,0.915579080581665,0.915579080581665,0.0,339.9989013671875,346.0,70888.4453125,0.0,5351.09716796875,1.0,278.1499938964844,282.7065734863281,297.7113952636719,302.2955017089844,293.1499938964844,293.1499938964844,278.1499938964844,36020.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918987274169922,1.0,0.0,0.0,3.718249559402466,3.718274354934693,9.225084909303404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.484375,0.0,1610.586669921875,1895.4371337890625,0.0,3579.8095703125,0.92057603597641,1.0,0.0,3.0,1.0,0.0
17941620,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7794557809829712,0.4735550880432129,0.4334400594234466,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8851898908615112,0.7039584517478943,0.6721411943435669,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8717029094696045,0.6731158494949341,0.4744915962219238,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7751403450965881,0.4659240245819092,0.44903564453125,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6293759346008301,0.2435338348150253,1.1384578943252563,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3108215332031,297.2109069824219,284.9496154785156,1.0,0.767792820930481,0.3575645387172699,0.3575645387172699,1.0,1.0,-3.804610967636109,1.0251611471176147,2.779449701309204,0.1630602926015854,0.9152995347976683,0.9152995347976683,0.0,343.0202331542969,349.0,70882.90625,0.0,5372.8857421875,1.0,278.1499938964844,282.7073974609375,297.71923828125,302.30352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36023.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187285900115968,1.0,0.0,0.0,3.717293739318848,3.717318296432495,9.22034189443366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.1015625,0.0,1609.5106201171875,1895.4371337890625,0.0,3577.42041015625,0.9203641414642334,1.0,0.0,3.0,1.0,0.0
17941680,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7794557809829712,0.4735550880432129,0.4334400594234466,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8851898908615112,0.7039584517478943,0.6721411943435669,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8717029094696045,0.6731158494949341,0.4744915962219238,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7751403450965881,0.4659240245819092,0.44903564453125,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6293759346008301,0.2435338348150253,1.1384578943252563,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3108215332031,297.2109069824219,284.9496154785156,1.0,0.767792820930481,0.3575645387172699,0.3575645387172699,1.0,1.0,-3.804610967636109,1.0251611471176147,2.779449701309204,0.1630602926015854,0.9152995347976683,0.9152995347976683,0.0,343.0202331542969,349.0,70882.90625,0.0,5372.8857421875,1.0,278.1499938964844,282.7073974609375,297.71923828125,302.30352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36023.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187285900115968,1.0,0.0,0.0,3.717293739318848,3.717318296432495,9.22034189443366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.1015625,0.0,1609.5106201171875,1895.4371337890625,0.0,3577.42041015625,0.9203641414642334,1.0,0.0,3.0,1.0,0.0
17941740,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7774950265884399,0.4727348983287811,0.4328221082687378,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8829278945922852,0.7027373313903809,0.6711235046386719,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8711041212081909,0.6756935119628906,0.476361483335495,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7737325429916382,0.4660846292972564,0.4493073523044586,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6282060146331787,0.2434143126010894,1.13848614692688,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3013000488281,297.21002197265625,284.94952392578125,1.0,0.7692301869392395,0.3568820357322693,0.3568820357322693,1.0,1.0,-3.805253505706787,1.0230977535247805,2.782155752182007,0.1608401238918304,0.9149270057678224,0.9149270057678224,0.0,346.0432434082031,352.0,70873.3984375,0.0,5394.54248046875,1.0,278.1499938964844,282.7082214355469,297.72607421875,302.310302734375,293.1499938964844,293.1499938964844,278.1499938964844,36029.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918547511100769,1.0,0.0,0.0,3.716139316558838,3.716163873672485,9.214616625285998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.7744140625,0.0,1608.2259521484375,1895.4371337890625,0.0,3575.747802734375,0.920108675956726,1.0,0.0,3.0,1.0,0.0
17941800,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7774950265884399,0.4727348983287811,0.4328221082687378,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8829278945922852,0.7027373313903809,0.6711235046386719,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8711041212081909,0.6756935119628906,0.476361483335495,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7737325429916382,0.4660846292972564,0.4493073523044586,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6282060146331787,0.2434143126010894,1.13848614692688,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3013000488281,297.21002197265625,284.94952392578125,1.0,0.7692301869392395,0.3568820357322693,0.3568820357322693,1.0,1.0,-3.805253505706787,1.0230977535247805,2.782155752182007,0.1608401238918304,0.9149270057678224,0.9149270057678224,0.0,346.0432434082031,352.0,70873.3984375,0.0,5394.54248046875,1.0,278.1499938964844,282.7082214355469,297.72607421875,302.310302734375,293.1499938964844,293.1499938964844,278.1499938964844,36029.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918547511100769,1.0,0.0,0.0,3.716139316558838,3.716163873672485,9.214616625285998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.7744140625,0.0,1608.2259521484375,1895.4371337890625,0.0,3575.747802734375,0.920108675956726,1.0,0.0,3.0,1.0,0.0
17941860,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7755582332611084,0.4719104766845703,0.4322007894515991,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8806866407394409,0.7014966011047363,0.6700876355171204,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8705096244812012,0.6782447099685669,0.4782134890556335,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7723393440246582,0.4662308096885681,0.4495659172534942,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6270483136177063,0.2432918846607208,1.1385023593902588,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2906799316406,297.2091369628906,284.9493103027344,1.0,0.7706560492515564,0.3561463952064514,0.3561463952064514,1.0,1.0,-3.805818557739258,1.0208371877670288,2.7849814891815186,0.1584496200084686,0.9143423438072203,0.9143423438072203,0.0,349.06622314453125,355.0,70854.375,0.0,5415.96875,1.0,278.1499938964844,282.70904541015625,297.7311096191406,302.31475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36040.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918395459651947,1.0,0.0,0.0,3.714463949203491,3.7144887447357178,9.206310096487868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.392578125,0.0,1606.3887939453125,1895.4371337890625,0.0,3574.34326171875,0.9197402000427246,1.0,0.0,3.0,1.0,0.0
17941920,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7755582332611084,0.4719104766845703,0.4322007894515991,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8806866407394409,0.7014966011047363,0.6700876355171204,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8705096244812012,0.6782447099685669,0.4782134890556335,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7723393440246582,0.4662308096885681,0.4495659172534942,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6270483136177063,0.2432918846607208,1.1385023593902588,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2906799316406,297.2091369628906,284.9493103027344,1.0,0.7706560492515564,0.3561463952064514,0.3561463952064514,1.0,1.0,-3.805818557739258,1.0208371877670288,2.7849814891815186,0.1584496200084686,0.9143423438072203,0.9143423438072203,0.0,349.06622314453125,355.0,70854.375,0.0,5415.96875,1.0,278.1499938964844,282.70904541015625,297.7311096191406,302.31475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36040.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918395459651947,1.0,0.0,0.0,3.714463949203491,3.7144887447357178,9.206310096487868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.392578125,0.0,1606.3887939453125,1895.4371337890625,0.0,3574.34326171875,0.9197402000427246,1.0,0.0,3.0,1.0,0.0
17941980,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7736449241638184,0.471081793308258,0.431575745344162,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8784659504890442,0.700235903263092,0.6690330505371094,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8699179291725159,0.6807669401168823,0.4800455570220947,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7709594964981079,0.4663611650466919,0.4498098790645599,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259015798568726,0.2431666105985641,1.1385064125061035,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2792663574219,297.208251953125,284.9491271972656,1.0,0.77206951379776,0.3554107844829559,0.3554107844829559,1.0,1.0,-3.806300640106201,1.0185428857803345,2.787757873535156,0.1560541838407516,0.9136245846748352,0.9136245846748352,0.0,352.0889587402344,358.0,70826.984375,0.0,5437.14208984375,1.0,278.1499938964844,282.7099914550781,297.7342529296875,302.3168029785156,293.1499938964844,293.1499938964844,278.1499938964844,36053.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91826593875885,1.0,0.0,0.0,3.712248325347901,3.712272882461548,9.195329653266526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.1181640625,0.0,1603.939453125,1895.4371337890625,0.0,3573.146728515625,0.9192519187927246,1.0,0.0,3.0,1.0,0.0
17942040,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7736449241638184,0.471081793308258,0.431575745344162,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8784659504890442,0.700235903263092,0.6690330505371094,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8699179291725159,0.6807669401168823,0.4800455570220947,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7709594964981079,0.4663611650466919,0.4498098790645599,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259015798568726,0.2431666105985641,1.1385064125061035,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2792663574219,297.208251953125,284.9491271972656,1.0,0.77206951379776,0.3554107844829559,0.3554107844829559,1.0,1.0,-3.806300640106201,1.0185428857803345,2.787757873535156,0.1560541838407516,0.9136245846748352,0.9136245846748352,0.0,352.0889587402344,358.0,70826.984375,0.0,5437.14208984375,1.0,278.1499938964844,282.7099914550781,297.7342529296875,302.3168029785156,293.1499938964844,293.1499938964844,278.1499938964844,36053.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91826593875885,1.0,0.0,0.0,3.712248325347901,3.712272882461548,9.195329653266526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.1181640625,0.0,1603.939453125,1895.4371337890625,0.0,3573.146728515625,0.9192519187927246,1.0,0.0,3.0,1.0,0.0
17942100,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7726971507072449,0.4706660211086273,0.4312621057033539,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8773640394210815,0.6996002197265625,0.6685007810592651,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8696242570877075,0.6820204257965088,0.4809562861919403,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7702752351760864,0.4664219319820404,0.4499277770519256,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6253321766853333,0.2431032508611679,1.1385053396224976,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2733764648437,297.2077941894531,284.94903564453125,1.0,0.7727726697921753,0.355042964220047,0.355042964220047,1.0,1.0,-3.806519269943237,1.017387866973877,2.7891314029693604,0.1548565030097961,0.9132322669029236,0.9132322669029236,0.0,353.6007080078125,358.0,70811.0390625,0.0,5447.66357421875,1.0,278.1499938964844,282.7104797363281,297.7353210449219,302.3171081542969,293.1499938964844,293.1499938964844,278.1499938964844,36059.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182258248329164,1.0,0.0,0.0,3.710994243621826,3.7110188007354736,9.189118372887606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.966796875,0.0,1602.548095703125,1895.4371337890625,0.0,3572.776123046875,0.9189751148223876,1.0,0.0,3.0,1.0,0.0
17942160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7717552781105042,0.4702491462230682,0.4309474527835846,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8762674331665039,0.6989597082138062,0.6679640412330627,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8693312406539917,0.6832661628723145,0.481861799955368,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7695942521095276,0.4664785861968994,0.4500419199466705,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6247650980949402,0.2430392056703567,1.1385012865066528,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.26715087890625,297.20733642578125,284.94891357421875,1.0,0.7734728455543518,0.3546585738658905,0.3546585738658905,1.0,1.0,-3.806716918945313,1.0161739587783811,2.7905430793762207,0.1536080241203308,0.9127861857414246,0.9127861857414246,0.0,355.1122741699219,361.0,70792.1796875,0.0,5458.12109375,1.0,278.1499938964844,282.71099853515625,297.73583984375,302.3167419433594,293.1499938964844,293.1499938964844,278.1499938964844,36067.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181900024414062,1.0,0.0,0.0,3.709578514099121,3.709603071212769,9.18210901090788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.205078125,0.0,1600.978271484375,1895.4371337890625,0.0,3572.4453125,0.9186624884605408,1.0,0.0,3.0,1.0,0.0
17942220,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769888699054718,0.469411551952362,0.4303148984909057,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8740903735160828,0.6976656317710876,0.6668782830238342,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8687475919723511,0.685737669467926,0.483659029006958,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7682421207427979,0.4665803611278534,0.4502595365047455,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6236375570297241,0.2429093420505523,1.1384857892990112,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2541198730469,297.2064514160156,284.94873046875,1.0,0.7748645544052124,0.3538897931575775,0.3538897931575775,1.0,1.0,-3.8070552349090576,1.013720154762268,2.7933349609375,0.1511062085628509,0.911800503730774,0.911800503730774,0.0,358.13543701171875,364.0,70748.09375,0.0,5478.8623046875,1.0,278.1499938964844,282.712158203125,297.7354736328125,302.31414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36081.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181455969810486,1.0,0.0,0.0,3.706331729888916,3.706356287002564,9.16604278700106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.2353515625,0.0,1597.3680419921875,1895.4371337890625,0.0,3572.03515625,0.9179445505142212,1.0,0.0,3.0,1.0,0.0
17942280,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769888699054718,0.469411551952362,0.4303148984909057,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8740903735160828,0.6976656317710876,0.6668782830238342,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8687475919723511,0.685737669467926,0.483659029006958,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7682421207427979,0.4665803611278534,0.4502595365047455,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6236375570297241,0.2429093420505523,1.1384857892990112,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2541198730469,297.2064514160156,284.94873046875,1.0,0.7748645544052124,0.3538897931575775,0.3538897931575775,1.0,1.0,-3.8070552349090576,1.013720154762268,2.7933349609375,0.1511062085628509,0.911800503730774,0.911800503730774,0.0,358.13543701171875,364.0,70748.09375,0.0,5478.8623046875,1.0,278.1499938964844,282.712158203125,297.7354736328125,302.31414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36081.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181455969810486,1.0,0.0,0.0,3.706331729888916,3.706356287002564,9.16604278700106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.2353515625,0.0,1597.3680419921875,1895.4371337890625,0.0,3572.03515625,0.9179445505142212,1.0,0.0,3.0,1.0,0.0
17942340,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7680450081825256,0.46856889128685,0.4296780228614807,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8719350695610046,0.696354866027832,0.6657769680023193,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.868166983127594,0.6881821155548096,0.4854376912117004,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7669028639793396,0.4666667878627777,0.4504629373550415,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6225177645683289,0.2427773177623748,1.1384608745574951,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,299.2403869628906,297.2055358886719,284.9485168457031,1.0,0.7762451171875,0.3531209826469421,0.3531209826469421,1.0,1.0,-3.807318925857544,1.0112407207489014,2.7960782051086426,0.1486077308654785,0.9107031226158142,0.9107031226158142,0.0,361.1585998535156,367.0,70695.890625,0.0,5499.375,1.0,278.1499938964844,282.7134094238281,297.7331848144531,302.3091125488281,293.1499938964844,293.1499938964844,278.1499938964844,36095.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918144702911377,1.0,0.0,0.0,3.7025704383850098,3.702594995498657,9.147448167823312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.41796875,0.0,1593.172119140625,1895.4371337890625,0.0,3572.02685546875,0.917111337184906,1.0,0.0,3.0,1.0,0.0
17942400,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7680450081825256,0.46856889128685,0.4296780228614807,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8719350695610046,0.696354866027832,0.6657769680023193,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.868166983127594,0.6881821155548096,0.4854376912117004,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7669028639793396,0.4666667878627777,0.4504629373550415,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6225177645683289,0.2427773177623748,1.1384608745574951,284.94854736328125,284.95001220703125,304.8500061035156,294.7334289550781,299.2403869628906,297.2055358886719,284.9485168457031,1.0,0.7762451171875,0.3531209826469421,0.3531209826469421,1.0,1.0,-3.807318925857544,1.0112407207489014,2.7960782051086426,0.1486077308654785,0.9107031226158142,0.9107031226158142,0.0,361.1585998535156,367.0,70695.890625,0.0,5499.375,1.0,278.1499938964844,282.7134094238281,297.7331848144531,302.3091125488281,293.1499938964844,293.1499938964844,278.1499938964844,36095.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918144702911377,1.0,0.0,0.0,3.7025704383850098,3.702594995498657,9.147448167823312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.41796875,0.0,1593.172119140625,1895.4371337890625,0.0,3572.02685546875,0.917111337184906,1.0,0.0,3.0,1.0,0.0
17942460,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7662926912307739,0.4677545130252838,0.4290622472763061,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8698804378509521,0.6950744986534119,0.6647003293037415,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8675844073295593,0.690430760383606,0.4870871901512146,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7656248211860657,0.466733306646347,0.450643241405487,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.621445894241333,0.2426473498344421,1.138425350189209,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.22674560546875,297.2043762207031,284.94842529296875,1.0,0.7775546312332153,0.3524128198623657,0.3524128198623657,1.0,1.0,-3.80744194984436,1.0089141130447388,2.798527717590332,0.1463120579719543,0.9096047282218932,0.9096047282218932,0.0,364.0655212402344,367.0,70640.5859375,0.0,5518.69287109375,1.0,278.1499938964844,282.7147521972656,297.7299194335937,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36106.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181316494941713,1.0,0.0,0.0,3.698567152023315,3.698591709136963,9.127678026743524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.81640625,0.0,1588.681884765625,1895.4371337890625,0.0,3571.906005859375,0.916222095489502,1.0,0.0,3.0,1.0,0.0
