time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942520,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7662200927734375,0.4677205383777618,0.4290365278720855,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8697952032089233,0.695020854473114,0.6646552085876465,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8675597906112671,0.6905228495597839,0.487155020236969,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7655718326568604,0.4667358696460724,0.4506505727767944,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6214012503623962,0.2426418960094452,1.1384236812591553,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.2261657714844,297.204345703125,284.94842529296875,1.0,0.7776089310646057,0.3523833155632019,0.3523833155632019,1.0,1.0,-3.8074450492858887,1.0088165998458862,2.798628330230713,0.1462166011333465,0.9095582962036132,0.9095582962036132,0.0,364.186767578125,370.0,70638.21875,0.0,5519.49267578125,1.0,278.1499938964844,282.7148132324219,297.7297668457031,302.3022766113281,293.1499938964844,293.1499938964844,278.1499938964844,36106.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181299805641174,1.0,0.0,0.0,3.698395729064941,3.698420286178589,9.126831628236688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.404296875,0.0,1588.489501953125,1895.4371337890625,0.0,3571.890869140625,0.9161839485168456,1.0,0.0,3.0,1.0,0.0
17942580,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7644134163856506,0.4668668806552887,0.4283909797668457,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8676710724830627,0.6936669945716858,0.6635160446166992,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8669209480285645,0.6927545070648193,0.4888039529323578,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7642500400543213,0.4667914807796478,0.4508262276649475,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202861070632935,0.2425030767917633,1.1383748054504397,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21160888671875,297.20281982421875,284.94830322265625,1.0,0.7789570093154907,0.3516456186771393,0.3516456186771393,1.0,1.0,-3.807434558868408,1.006351351737976,2.8010830879211426,0.1438344717025756,0.908368706703186,0.908368706703186,0.0,367.2218933105469,373.0,70576.734375,0.0,5539.23046875,1.0,278.1499938964844,282.7163391113281,297.72607421875,302.2947692871094,293.1499938964844,293.1499938964844,278.1499938964844,36116.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180639386177064,1.0,0.0,0.0,3.6939430236816406,3.693967342376709,9.10486789962306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.73046875,0.0,1583.4903564453125,1895.4371337890625,0.0,3571.28076171875,0.9151933193206788,1.0,0.0,3.0,1.0,0.0
17942640,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7644134163856506,0.4668668806552887,0.4283909797668457,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8676710724830627,0.6936669945716858,0.6635160446166992,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8669209480285645,0.6927545070648193,0.4888039529323578,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7642500400543213,0.4667914807796478,0.4508262276649475,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202861070632935,0.2425030767917633,1.1383748054504397,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21160888671875,297.20281982421875,284.94830322265625,1.0,0.7789570093154907,0.3516456186771393,0.3516456186771393,1.0,1.0,-3.807434558868408,1.006351351737976,2.8010830879211426,0.1438344717025756,0.908368706703186,0.908368706703186,0.0,367.2218933105469,373.0,70576.734375,0.0,5539.23046875,1.0,278.1499938964844,282.7163391113281,297.72607421875,302.2947692871094,293.1499938964844,293.1499938964844,278.1499938964844,36116.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180639386177064,1.0,0.0,0.0,3.6939430236816406,3.693967342376709,9.10486789962306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.73046875,0.0,1583.4903564453125,1895.4371337890625,0.0,3571.28076171875,0.9151933193206788,1.0,0.0,3.0,1.0,0.0
17942700,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7635169625282288,0.4664365351200104,0.4280652403831482,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8666144609451294,0.6929797530174255,0.6629365682601929,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8665878176689148,0.6938308477401733,0.4895975589752197,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7635913491249084,0.4668101668357849,0.4509057104587555,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6197286248207092,0.2424317002296447,1.138342022895813,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2042236328125,297.2019958496094,284.9482727050781,1.0,0.7796217203140259,0.3512767851352691,0.3512767851352691,1.0,1.0,-3.807356834411621,1.005095601081848,2.8022611141204834,0.1426472067832946,0.9077627062797546,0.9077627062797546,0.0,368.7392578125,373.0,70544.3203125,0.0,5548.87109375,1.0,278.1499938964844,282.7171630859375,297.7242126464844,302.2908020019531,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918012261390686,1.0,0.0,0.0,3.691586494445801,3.691611051559448,9.093255926018172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.1396484375,0.0,1580.8377685546875,1895.4371337890625,0.0,3570.802978515625,0.9146682620048524,1.0,0.0,3.0,1.0,0.0
17942760,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.762626588344574,0.4660059511661529,0.4277392029762268,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8655644655227661,0.6922913193702698,0.6623557806015015,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8662564754486084,0.6949033141136169,0.4903880655765533,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7629368901252747,0.4668273031711578,0.4509836733341217,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6191723346710205,0.2423601895570755,1.1383084058761597,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1972045898437,297.2011413574219,284.94830322265625,1.0,0.7802847623825073,0.3509714007377624,0.3509714007377624,1.0,1.0,-3.8072702884674072,1.0040358304977417,2.803234577178955,0.141659215092659,0.9072220921516418,0.9072220921516418,0.0,370.2569885253906,376.0,70514.1171875,0.0,5558.4853515625,1.0,278.1499938964844,282.7179870605469,297.7223815917969,302.2869873046875,293.1499938964844,293.1499938964844,278.1499938964844,36121.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179620742797852,1.0,0.0,0.0,3.6893138885498047,3.689338445663452,9.08206345684448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.8896484375,0.0,1578.26416015625,1895.4371337890625,0.0,3570.33935546875,0.9141607284545898,1.0,0.0,3.0,1.0,0.0
17942820,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608622312545776,0.4651387631893158,0.4270819425582886,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.863480806350708,0.6909003853797913,0.6611806154251099,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8655881285667419,0.6970116496086121,0.4919393062591553,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616358399391174,0.4668459594249725,0.4511251449584961,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180614829063416,0.2422148883342743,1.138230562210083,284.9483642578125,284.95001220703125,304.7200012207031,294.7192687988281,299.1831359863281,297.19952392578125,284.9483642578125,1.0,0.7815976142883301,0.3503606617450714,0.3503606617450714,1.0,1.0,-3.807008981704712,1.0019124746322632,2.805096387863159,0.1397164911031723,0.9061501622200012,0.9061501622200012,0.0,373.2892761230469,379.0,70453.546875,0.0,5577.41357421875,1.0,278.1499938964844,282.7196960449219,297.71875,302.27935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36121.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178527593612672,1.0,0.0,0.0,3.684781789779663,3.684806108474731,9.059762646757008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.4306640625,0.0,1573.1273193359375,1895.4371337890625,0.0,3569.329345703125,0.9131464958190918,1.0,0.0,3.0,1.0,0.0
17942880,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608622312545776,0.4651387631893158,0.4270819425582886,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.863480806350708,0.6909003853797913,0.6611806154251099,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8655881285667419,0.6970116496086121,0.4919393062591553,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616358399391174,0.4668459594249725,0.4511251449584961,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180614829063416,0.2422148883342743,1.138230562210083,284.9483642578125,284.95001220703125,304.7200012207031,294.7192687988281,299.1831359863281,297.19952392578125,284.9483642578125,1.0,0.7815976142883301,0.3503606617450714,0.3503606617450714,1.0,1.0,-3.807008981704712,1.0019124746322632,2.805096387863159,0.1397164911031723,0.9061501622200012,0.9061501622200012,0.0,373.2892761230469,379.0,70453.546875,0.0,5577.41357421875,1.0,278.1499938964844,282.7196960449219,297.71875,302.27935791015625,293.1499938964844,293.1499938964844,278.1499938964844,36121.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178527593612672,1.0,0.0,0.0,3.684781789779663,3.684806108474731,9.059762646757008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.4306640625,0.0,1573.1273193359375,1895.4371337890625,0.0,3569.329345703125,0.9131464958190918,1.0,0.0,3.0,1.0,0.0
17942940,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591199278831482,0.464264452457428,0.4264184832572937,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8614205121994019,0.6894949078559875,0.6599915623664856,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8649208545684814,0.6990875601768494,0.4934658408164978,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603467106819153,0.4668470919132232,0.4512503445148468,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169525980949402,0.2420673072338104,1.138142228126526,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1690368652344,297.1979675292969,284.9483642578125,1.0,0.7828969955444336,0.3497499227523803,0.3497499227523803,1.0,1.0,-3.806661605834961,0.999762237071991,2.806899309158325,0.1377838253974914,0.9050580859184264,0.9050580859184264,0.0,376.3184814453125,382.0,70392.0,0.0,5596.04931640625,1.0,278.1499938964844,282.72137451171875,297.7152099609375,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36122.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177358746528624,1.0,0.0,0.0,3.68020272254944,3.680227041244507,9.03726004253258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.84765625,0.0,1567.954345703125,1895.4371337890625,0.0,3568.2490234375,0.9121218919754028,1.0,0.0,3.0,1.0,0.0
17943000,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591199278831482,0.464264452457428,0.4264184832572937,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8614205121994019,0.6894949078559875,0.6599915623664856,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8649208545684814,0.6990875601768494,0.4934658408164978,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603467106819153,0.4668470919132232,0.4512503445148468,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169525980949402,0.2420673072338104,1.138142228126526,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1690368652344,297.1979675292969,284.9483642578125,1.0,0.7828969955444336,0.3497499227523803,0.3497499227523803,1.0,1.0,-3.806661605834961,0.999762237071991,2.806899309158325,0.1377838253974914,0.9050580859184264,0.9050580859184264,0.0,376.3184814453125,382.0,70392.0,0.0,5596.04931640625,1.0,278.1499938964844,282.72137451171875,297.7152099609375,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36122.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177358746528624,1.0,0.0,0.0,3.68020272254944,3.680227041244507,9.03726004253258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.84765625,0.0,1567.954345703125,1895.4371337890625,0.0,3568.2490234375,0.9121218919754028,1.0,0.0,3.0,1.0,0.0
17943060,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7573989033699036,0.4633829891681671,0.4257487654685974,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8593834042549133,0.6880760192871094,0.6587898135185242,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8642566204071045,0.7011352777481079,0.4949721395969391,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590691447257996,0.4668311476707458,0.4513596892356872,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158443689346313,0.2419178038835525,1.1380451917648315,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1549072265625,297.1964416503906,284.9483337402344,1.0,0.7841843366622925,0.3491408824920654,0.3491408824920654,1.0,1.0,-3.80623722076416,0.9975928664207458,2.808644294738769,0.1358638107776641,0.9039520621299744,0.9039520621299744,0.0,379.3455810546875,385.0,70329.5390625,0.0,5614.42626953125,1.0,278.1499938964844,282.7230834960937,297.7117004394531,302.26416015625,293.1499938964844,293.1499938964844,278.1499938964844,36123.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917611837387085,1.0,0.0,0.0,3.675565481185913,3.675589799880981,9.014499937620712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.1484375,0.0,1562.7313232421875,1895.4371337890625,0.0,3567.10302734375,0.911084771156311,1.0,0.0,3.0,1.0,0.0
17943120,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7573989033699036,0.4633829891681671,0.4257487654685974,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8593834042549133,0.6880760192871094,0.6587898135185242,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8642566204071045,0.7011352777481079,0.4949721395969391,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590691447257996,0.4668311476707458,0.4513596892356872,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158443689346313,0.2419178038835525,1.1380451917648315,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1549072265625,297.1964416503906,284.9483337402344,1.0,0.7841843366622925,0.3491408824920654,0.3491408824920654,1.0,1.0,-3.80623722076416,0.9975928664207458,2.808644294738769,0.1358638107776641,0.9039520621299744,0.9039520621299744,0.0,379.3455810546875,385.0,70329.5390625,0.0,5614.42626953125,1.0,278.1499938964844,282.7230834960937,297.7117004394531,302.26416015625,293.1499938964844,293.1499938964844,278.1499938964844,36123.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917611837387085,1.0,0.0,0.0,3.675565481185913,3.675589799880981,9.014499937620712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.1484375,0.0,1562.7313232421875,1895.4371337890625,0.0,3567.10302734375,0.911084771156311,1.0,0.0,3.0,1.0,0.0
17943180,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.755698025226593,0.4624935686588287,0.4250720739364624,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8573682904243469,0.686642587184906,0.6575744152069092,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8635936379432678,0.7031503915786743,0.4964557886123657,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578011155128479,0.4667955636978149,0.4514507055282593,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147350072860718,0.2417663633823394,1.137939453125,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1407165527344,297.1949768066406,284.9483337402344,1.0,0.785459041595459,0.3485318422317505,0.3485318422317505,1.0,1.0,-3.805728673934937,0.995396852493286,2.8103318214416504,0.1339505612850189,0.9028316140174866,0.9028316140174866,0.0,382.3709106445313,388.0,70266.015625,0.0,5632.5224609375,1.0,278.1499938964844,282.7248229980469,297.7082824707031,302.2565612792969,293.1499938964844,293.1499938964844,278.1499938964844,36125.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91748046875,1.0,0.0,0.0,3.670853853225708,3.670877933502197,8.991402751235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.3134765625,0.0,1557.4383544921875,1895.4371337890625,0.0,3565.888671875,0.910031259059906,1.0,0.0,3.0,1.0,0.0
17943240,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.755698025226593,0.4624935686588287,0.4250720739364624,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8573682904243469,0.686642587184906,0.6575744152069092,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8635936379432678,0.7031503915786743,0.4964557886123657,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578011155128479,0.4667955636978149,0.4514507055282593,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147350072860718,0.2417663633823394,1.137939453125,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1407165527344,297.1949768066406,284.9483337402344,1.0,0.785459041595459,0.3485318422317505,0.3485318422317505,1.0,1.0,-3.805728673934937,0.995396852493286,2.8103318214416504,0.1339505612850189,0.9028316140174866,0.9028316140174866,0.0,382.3709106445313,388.0,70266.015625,0.0,5632.5224609375,1.0,278.1499938964844,282.7248229980469,297.7082824707031,302.2565612792969,293.1499938964844,293.1499938964844,278.1499938964844,36125.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91748046875,1.0,0.0,0.0,3.670853853225708,3.670877933502197,8.991402751235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.3134765625,0.0,1557.4383544921875,1895.4371337890625,0.0,3565.888671875,0.910031259059906,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7548554539680481,0.4620465636253357,0.4247317314147949,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.85636967420578,0.6859223246574402,0.6569634079933167,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8632645010948181,0.7041508555412292,0.4971925914287567,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7571719288825989,0.4667730033397674,0.4514917731285095,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6141797304153442,0.2416902184486389,1.1378848552703855,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.13360595703125,297.1942749023437,284.9483337402344,1.0,0.7860931754112244,0.348227322101593,0.348227322101593,1.0,1.0,-3.805454254150391,0.994292378425598,2.811161756515503,0.1329966634511947,0.9022688269615172,0.9022688269615172,0.0,383.8834838867188,388.0,70234.015625,0.0,5641.50439453125,1.0,278.1499938964844,282.7256774902344,297.7065734863281,302.2527770996094,293.1499938964844,293.1499938964844,278.1499938964844,36126.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174121022224426,1.0,0.0,0.0,3.668480157852173,3.668504476547241,8.979778840512154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.8701171875,0.0,1554.777099609375,1895.4371337890625,0.0,3565.256591796875,0.9095006585121156,1.0,0.0,3.0,1.0,0.0
17943360,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7540175914764404,0.4615973830223083,0.4243893921375274,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8553761839866638,0.6851978898048401,0.656348466873169,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8629348874092102,0.705141007900238,0.4979225099086761,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7565445899963379,0.4667445719242096,0.4515273571014404,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6136236190795898,0.2416135668754577,1.1378278732299805,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.12652587890625,297.1935729980469,284.9483337402344,1.0,0.7867237329483032,0.3479307293891907,0.3479307293891907,1.0,1.0,-3.805155277252197,0.9932054877281188,2.8119497299194336,0.1320699900388717,0.9017112851142884,0.9017112851142884,0.0,385.3953552246094,391.0,70202.0546875,0.0,5650.40283203125,1.0,278.1499938964844,282.7265930175781,297.70489501953125,302.2489929199219,293.1499938964844,293.1499938964844,278.1499938964844,36127.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173423647880554,1.0,0.0,0.0,3.666099548339844,3.666123867034912,8.968128213382442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.443359375,0.0,1552.1085205078125,1895.4371337890625,0.0,3564.612060546875,0.9089683890342712,1.0,0.0,3.0,1.0,0.0
17943420,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7523554563522339,0.4606920778751373,0.423698753118515,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8534043431282043,0.6837376952171326,0.6551080346107483,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8622745275497437,0.7070937156677246,0.4993633031845093,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.75529545545578,0.4666715860366821,0.4515835344791412,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6125079393386841,0.2414588928222656,1.1377081871032717,284.9483337402344,284.95001220703125,304.54693603515625,294.70233154296875,299.11236572265625,297.19219970703125,284.94830322265625,1.0,0.7879752516746521,0.3473375141620636,0.3473375141620636,1.0,1.0,-3.804489374160767,0.9910120964050292,2.8134772777557373,0.1302204132080078,0.9005853533744812,0.9005853533744812,0.0,388.4186096191406,394.0,70137.4140625,0.0,5667.978515625,1.0,278.1499938964844,282.7283630371094,297.7016296386719,302.241455078125,293.1499938964844,293.1499938964844,278.1499938964844,36128.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917197585105896,1.0,0.0,0.0,3.661289930343628,3.661314249038696,8.944612659433915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.51171875,0.0,1546.728271484375,1895.4371337890625,0.0,3563.27392578125,0.907893180847168,1.0,0.0,3.0,1.0,0.0
17943480,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7523554563522339,0.4606920778751373,0.423698753118515,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8534043431282043,0.6837376952171326,0.6551080346107483,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8622745275497437,0.7070937156677246,0.4993633031845093,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.75529545545578,0.4666715860366821,0.4515835344791412,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6125079393386841,0.2414588928222656,1.1377081871032717,284.9483337402344,284.95001220703125,304.54693603515625,294.70233154296875,299.11236572265625,297.19219970703125,284.94830322265625,1.0,0.7879752516746521,0.3473375141620636,0.3473375141620636,1.0,1.0,-3.804489374160767,0.9910120964050292,2.8134772777557373,0.1302204132080078,0.9005853533744812,0.9005853533744812,0.0,388.4186096191406,394.0,70137.4140625,0.0,5667.978515625,1.0,278.1499938964844,282.7283630371094,297.7016296386719,302.241455078125,293.1499938964844,293.1499938964844,278.1499938964844,36128.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917197585105896,1.0,0.0,0.0,3.661289930343628,3.661314249038696,8.944612659433915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.51171875,0.0,1546.728271484375,1895.4371337890625,0.0,3563.27392578125,0.907893180847168,1.0,0.0,3.0,1.0,0.0
17943540,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7507114410400391,0.459778219461441,0.4230006337165832,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8514530062675476,0.6822636723518372,0.6538547873497009,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8616140484809875,0.7090126276016235,0.5007810592651367,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.754054605960846,0.4665789604187011,0.4516214728355407,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6113867163658142,0.2413026243448257,1.1375818252563477,284.94830322265625,284.95001220703125,304.5111389160156,294.6991882324219,299.0981140136719,297.1908569335937,284.94830322265625,1.0,0.789215087890625,0.3467443287372589,0.3467443287372589,1.0,1.0,-3.803741693496704,0.988793671131134,2.814948081970215,0.1283757835626602,0.8994473218917847,0.8994473218917847,0.0,391.4412231445313,397.0,70071.90625,0.0,5685.28466796875,1.0,278.1499938964844,282.7301940917969,297.6984558105469,302.2340087890625,293.1499938964844,293.1499938964844,278.45001220703125,36129.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170454144477844,1.0,0.0,0.0,3.656417846679688,3.6564419269561768,8.920823120206478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.296875,0.0,1541.292724609375,1895.4371337890625,0.0,3561.8671875,0.9068042635917664,1.0,0.0,3.0,1.0,0.0
17943600,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7507114410400391,0.459778219461441,0.4230006337165832,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8514530062675476,0.6822636723518372,0.6538547873497009,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8616140484809875,0.7090126276016235,0.5007810592651367,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.754054605960846,0.4665789604187011,0.4516214728355407,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6113867163658142,0.2413026243448257,1.1375818252563477,284.94830322265625,284.95001220703125,304.5111389160156,294.6991882324219,299.0981140136719,297.1908569335937,284.94830322265625,1.0,0.789215087890625,0.3467443287372589,0.3467443287372589,1.0,1.0,-3.803741693496704,0.988793671131134,2.814948081970215,0.1283757835626602,0.8994473218917847,0.8994473218917847,0.0,391.4412231445313,397.0,70071.90625,0.0,5685.28466796875,1.0,278.1499938964844,282.7301940917969,297.6984558105469,302.2340087890625,293.1499938964844,293.1499938964844,278.45001220703125,36129.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170454144477844,1.0,0.0,0.0,3.656417846679688,3.6564419269561768,8.920823120206478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.296875,0.0,1541.292724609375,1895.4371337890625,0.0,3561.8671875,0.9068042635917664,1.0,0.0,3.0,1.0,0.0
17943660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7495625615119934,0.459525465965271,0.4227296710014343,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8499828577041626,0.6814786195755005,0.6530595421791077,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.861454427242279,0.7116789817810059,0.5025763511657715,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.753240704536438,0.4669892489910126,0.4519835412502289,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6106391549110413,0.2414570748805999,1.1383401155471802,285.02325439453125,284.95001220703125,304.4749755859375,294.6961364746094,299.0887756347656,297.1950378417969,285.0213317871094,1.0,0.7906316518783569,0.3462470173835754,0.3462470173835754,1.0,1.0,-3.80596137046814,0.987787902355194,2.818173408508301,0.1270138323307037,0.994628369808197,0.994628369808197,0.0,394.0319213867188,385.0,69550.09375,0.0,5709.17626953125,1.0,278.4432678222656,282.8296813964844,297.6817626953125,302.1362609863281,293.1499938964844,293.1499938964844,278.1499938964844,32707.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115060567855836,1.0,0.0,0.0,3.792388916015625,3.792413711547852,9.596635663911002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.998046875,0.0,1671.8289794921875,1895.4371337890625,0.0,3510.575439453125,0.9348246455192566,1.0,0.0,3.0,1.0,0.0
17943720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7495625615119934,0.459525465965271,0.4227296710014343,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8499828577041626,0.6814786195755005,0.6530595421791077,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.861454427242279,0.7116789817810059,0.5025763511657715,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.753240704536438,0.4669892489910126,0.4519835412502289,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6106391549110413,0.2414570748805999,1.1383401155471802,285.02325439453125,284.95001220703125,304.4749755859375,294.6961364746094,299.0887756347656,297.1950378417969,285.0213317871094,1.0,0.7906316518783569,0.3462470173835754,0.3462470173835754,1.0,1.0,-3.80596137046814,0.987787902355194,2.818173408508301,0.1270138323307037,0.994628369808197,0.994628369808197,0.0,394.0319213867188,385.0,69550.09375,0.0,5709.17626953125,1.0,278.4432678222656,282.8296813964844,297.6817626953125,302.1362609863281,293.1499938964844,293.1499938964844,278.1499938964844,32707.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115060567855836,1.0,0.0,0.0,3.792388916015625,3.792413711547852,9.596635663911002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.998046875,0.0,1671.8289794921875,1895.4371337890625,0.0,3510.575439453125,0.9348246455192566,1.0,0.0,3.0,1.0,0.0
17943780,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7503011226654053,0.457853764295578,0.4214229881763458,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8508973717689514,0.6792647838592529,0.6512099504470825,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8637125492095947,0.712687611579895,0.5034481287002563,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7545068860054016,0.4663804173469543,0.4515393078327179,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6116456389427185,0.2410565167665481,1.1366456747055054,284.8945617675781,284.95001220703125,304.4385070800781,294.6932373046875,299.0699768066406,297.1873779296875,284.895751953125,1.0,0.7879478335380554,0.3457497060298919,0.3457497060298919,1.0,1.0,-3.800657272338867,0.984499454498291,2.816157817840576,0.1253511905670166,0.8880695104598999,0.8880695104598999,0.0,390.1183776855469,373.0,70340.1953125,0.0,5666.96728515625,1.0,278.1569519042969,282.6838684082031,297.7154235839844,302.3058166503906,293.1499938964844,293.1499938964844,278.45001220703125,38118.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195266962051392,1.0,0.0,0.0,3.711955308914185,3.7119803428649902,9.193879009217198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.2998046875,0.0,1619.316162109375,1895.4371337890625,0.0,3584.78955078125,0.9206234216690063,1.0,0.0,3.0,1.0,0.0
17943840,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7503011226654053,0.457853764295578,0.4214229881763458,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8508973717689514,0.6792647838592529,0.6512099504470825,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8637125492095947,0.712687611579895,0.5034481287002563,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7545068860054016,0.4663804173469543,0.4515393078327179,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6116456389427185,0.2410565167665481,1.1366456747055054,284.8945617675781,284.95001220703125,304.4385070800781,294.6932373046875,299.0699768066406,297.1873779296875,284.895751953125,1.0,0.7879478335380554,0.3457497060298919,0.3457497060298919,1.0,1.0,-3.800657272338867,0.984499454498291,2.816157817840576,0.1253511905670166,0.8880695104598999,0.8880695104598999,0.0,390.1183776855469,373.0,70340.1953125,0.0,5666.96728515625,1.0,278.1569519042969,282.6838684082031,297.7154235839844,302.3058166503906,293.1499938964844,293.1499938964844,278.45001220703125,38118.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195266962051392,1.0,0.0,0.0,3.711955308914185,3.7119803428649902,9.193879009217198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.2998046875,0.0,1619.316162109375,1895.4371337890625,0.0,3584.78955078125,0.9206234216690063,1.0,0.0,3.0,1.0,0.0
17943900,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7513562440872192,0.4575708210468292,0.4207292199134826,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8521215319633484,0.6786471009254456,0.6501834392547607,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8656809329986572,0.7138315439224243,0.5038610100746155,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7558004260063171,0.4663997888565063,0.4511998295783996,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6126590371131897,0.2410145998001098,1.1352185010910034,285.0084228515625,284.95001220703125,304.4201354980469,294.6918334960937,299.06378173828125,297.1879577636719,285.0093994140625,1.0,0.7858408093452454,0.345501035451889,0.345501035451889,1.0,1.0,-3.796950578689575,0.9825448989868164,2.814405679702759,0.124244675040245,0.96533465385437,0.96533465385437,0.0,386.3884582519531,373.0,69360.4296875,0.0,5631.1044921875,1.0,278.4035339355469,282.8174133300781,297.6666564941406,302.078857421875,293.1499938964844,293.1499938964844,278.45001220703125,34372.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144126772880554,1.0,0.0,0.0,3.7506940364837646,3.750718832015991,9.386778287989728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.4033203125,0.0,1635.595703125,1895.4371337890625,0.0,3537.5087890625,0.9281464219093324,1.0,0.0,3.0,1.0,0.0
17943960,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7531773447990417,0.4574727118015289,0.420442134141922,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8541322350502014,0.6782404184341431,0.6495795249938965,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8684940934181213,0.7151532769203186,0.5046272873878479,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7577988505363464,0.4665907919406891,0.4511545896530151,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6142512559890747,0.2411056756973266,1.1345505714416504,284.9953308105469,284.95001220703125,304.4017028808594,294.6904602050781,299.0587463378906,297.1903991699219,284.9941101074219,1.0,0.7835883498191833,0.3451837301254272,0.3451837301254272,1.0,1.0,-3.7959394454956055,0.9811904430389404,2.814749002456665,0.1231882646679878,0.9744319319725036,0.9744319319725036,0.0,381.5884399414063,361.0,69470.59375,0.0,5596.806640625,1.0,278.4436950683594,282.8094177246094,297.67333984375,302.1320495605469,293.1499938964844,293.1499938964844,278.1499938964844,33853.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129104614257812,1.0,0.0,0.0,3.804656028747559,3.804681301116944,9.658820090407971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.9326171875,0.0,1695.3968505859375,1895.4371337890625,0.0,3523.594482421875,0.9383980631828308,1.0,0.0,3.0,1.0,0.0
17944020,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.756521999835968,0.4560572206974029,0.4190879166126251,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8579972386360168,0.6762129664421082,0.6475986838340759,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8738974928855896,0.7163568139076233,0.5054177045822144,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7616748809814453,0.4661138951778412,0.4505428969860077,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.617268979549408,0.2408364564180374,1.1321271657943726,284.8948669433594,284.95001220703125,304.3646240234375,294.6878356933594,299.0406494140625,297.1851806640625,284.8961486816406,1.0,0.7783648371696472,0.344549149274826,0.344549149274826,1.0,1.0,-3.789236545562744,0.9770291447639464,2.8122074604034424,0.120886281132698,0.877745509147644,0.877745509147644,0.0,371.7270202636719,349.0,70006.578125,0.0,5511.99072265625,1.0,278.1564636230469,282.6910705566406,297.70343017578125,302.2729797363281,293.1499938964844,293.1499938964844,278.45001220703125,38862.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193966388702391,1.0,0.0,0.0,3.688111066818237,3.688135862350464,9.07614150946756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.01171875,0.0,1597.625244140625,1895.4371337890625,0.0,3583.589111328125,0.915971577167511,1.0,0.0,3.0,1.0,0.0
17944080,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.756521999835968,0.4560572206974029,0.4190879166126251,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8579972386360168,0.6762129664421082,0.6475986838340759,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8738974928855896,0.7163568139076233,0.5054177045822144,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7616748809814453,0.4661138951778412,0.4505428969860077,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.617268979549408,0.2408364564180374,1.1321271657943726,284.8948669433594,284.95001220703125,304.3646240234375,294.6878356933594,299.0406494140625,297.1851806640625,284.8961486816406,1.0,0.7783648371696472,0.344549149274826,0.344549149274826,1.0,1.0,-3.789236545562744,0.9770291447639464,2.8122074604034424,0.120886281132698,0.877745509147644,0.877745509147644,0.0,371.7270202636719,349.0,70006.578125,0.0,5511.99072265625,1.0,278.1564636230469,282.6910705566406,297.70343017578125,302.2729797363281,293.1499938964844,293.1499938964844,278.45001220703125,38862.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193966388702391,1.0,0.0,0.0,3.688111066818237,3.688135862350464,9.07614150946756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.01171875,0.0,1597.625244140625,1895.4371337890625,0.0,3583.589111328125,0.915971577167511,1.0,0.0,3.0,1.0,0.0
17944140,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7611406445503235,0.4558795988559723,0.4182126224040985,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8631802797317505,0.6753754615783691,0.6460534334182739,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8807627558708191,0.7189750671386719,0.5066431760787964,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7667232155799866,0.4664760231971741,0.450200468301773,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6210657954216003,0.2410532683134079,1.1302565336227417,284.9958190917969,284.95001220703125,304.3272705078125,294.68536376953125,299.03033447265625,297.19012451171875,284.99468994140625,1.0,0.7727819681167603,0.3439145386219024,0.3439145386219024,1.0,1.0,-3.7851243019104,0.9736651182174684,2.8114593029022217,0.1185356006026268,0.964556872844696,0.964556872844696,0.0,360.2734375,337.0,69153.8203125,0.0,5425.18115234375,1.0,278.44342041015625,282.81646728515625,297.6648254394531,302.1018981933594,293.1499938964844,293.1499938964844,278.1499938964844,33981.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120072722434998,1.0,0.0,0.0,3.780683040618897,3.780708074569702,9.537484402244445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.1767578125,0.0,1667.83203125,1895.4371337890625,0.0,3515.222412109375,0.9330583214759828,1.0,0.0,3.0,1.0,0.0
17944200,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7611406445503235,0.4558795988559723,0.4182126224040985,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8631802797317505,0.6753754615783691,0.6460534334182739,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8807627558708191,0.7189750671386719,0.5066431760787964,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7667232155799866,0.4664760231971741,0.450200468301773,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6210657954216003,0.2410532683134079,1.1302565336227417,284.9958190917969,284.95001220703125,304.3272705078125,294.68536376953125,299.03033447265625,297.19012451171875,284.99468994140625,1.0,0.7727819681167603,0.3439145386219024,0.3439145386219024,1.0,1.0,-3.7851243019104,0.9736651182174684,2.8114593029022217,0.1185356006026268,0.964556872844696,0.964556872844696,0.0,360.2734375,337.0,69153.8203125,0.0,5425.18115234375,1.0,278.44342041015625,282.81646728515625,297.6648254394531,302.1018981933594,293.1499938964844,293.1499938964844,278.1499938964844,33981.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120072722434998,1.0,0.0,0.0,3.780683040618897,3.780708074569702,9.537484402244445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.1767578125,0.0,1667.83203125,1895.4371337890625,0.0,3515.222412109375,0.9330583214759828,1.0,0.0,3.0,1.0,0.0
17944260,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.765668511390686,0.4545900821685791,0.4169185757637024,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8683750033378601,0.6734709739685059,0.6441307663917542,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8875739574432373,0.7202432155609131,0.507437527179718,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7718129754066467,0.4660999476909637,0.4496288597583771,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6248370409011841,0.2409169822931289,1.128178954124451,284.8998107910156,284.95001220703125,304.2897033691406,294.68310546875,299.0141296386719,297.18603515625,284.9008178710937,1.0,0.7669668197631836,0.3434511423110962,0.3434511423110962,1.0,1.0,-3.779032468795776,0.9702481031417848,2.808784484863281,0.1168406903743743,0.8732731938362122,0.8732731938362122,0.0,349.02130126953125,325.0,69695.921875,0.0,5333.7734375,1.0,278.1570739746094,282.7018737792969,297.6971740722656,302.2451171875,293.1499938964844,293.1499938964844,278.45001220703125,38736.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182444214820862,1.0,0.0,0.0,3.663793802261353,3.663818359375,8.956851047514647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.8740234375,0.0,1569.11962890625,1895.4371337890625,0.0,3572.9482421875,0.910514235496521,1.0,0.0,3.0,1.0,0.0
17944320,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.765668511390686,0.4545900821685791,0.4169185757637024,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8683750033378601,0.6734709739685059,0.6441307663917542,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8875739574432373,0.7202432155609131,0.507437527179718,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7718129754066467,0.4660999476909637,0.4496288597583771,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6248370409011841,0.2409169822931289,1.128178954124451,284.8998107910156,284.95001220703125,304.2897033691406,294.68310546875,299.0141296386719,297.18603515625,284.9008178710937,1.0,0.7669668197631836,0.3434511423110962,0.3434511423110962,1.0,1.0,-3.779032468795776,0.9702481031417848,2.808784484863281,0.1168406903743743,0.8732731938362122,0.8732731938362122,0.0,349.02130126953125,325.0,69695.921875,0.0,5333.7734375,1.0,278.1570739746094,282.7018737792969,297.6971740722656,302.2451171875,293.1499938964844,293.1499938964844,278.45001220703125,38736.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182444214820862,1.0,0.0,0.0,3.663793802261353,3.663818359375,8.956851047514647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.8740234375,0.0,1569.11962890625,1895.4371337890625,0.0,3572.9482421875,0.910514235496521,1.0,0.0,3.0,1.0,0.0
