time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944380,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7712989449501038,0.4544532001018524,0.4160854518413543,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8746897578239441,0.6726750731468201,0.6426300406455994,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8956097960472107,0.7228473424911499,0.5086579322814941,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7778958082199097,0.4665021300315857,0.449321448802948,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6292556524276733,0.2412197887897491,1.1266465187072754,284.9977111816406,284.95001220703125,304.2518920898437,294.6810302734375,299.0050964355469,297.1912536621094,284.9968566894531,1.0,0.7610902786254883,0.3429877460002899,0.3429877460002899,1.0,1.0,-3.775468826293945,0.9676246643066406,2.8078441619873047,0.1151199787855148,0.9598809480667114,0.9598809480667114,0.0,336.9205017089844,313.0,68885.7578125,0.0,5244.86083984375,1.0,278.44244384765625,282.8243408203125,297.6611022949219,302.0796813964844,293.1499938964844,293.1499938964844,278.1499938964844,33930.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109562635421752,1.0,0.0,0.0,3.758163928985596,3.758188486099243,9.424204563401872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.625,0.0,1640.9248046875,1895.4371337890625,0.0,3505.47607421875,0.928214967250824,1.0,0.0,3.0,1.0,0.0
17944440,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7712989449501038,0.4544532001018524,0.4160854518413543,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8746897578239441,0.6726750731468201,0.6426300406455994,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8956097960472107,0.7228473424911499,0.5086579322814941,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7778958082199097,0.4665021300315857,0.449321448802948,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6292556524276733,0.2412197887897491,1.1266465187072754,284.9977111816406,284.95001220703125,304.2518920898437,294.6810302734375,299.0050964355469,297.1912536621094,284.9968566894531,1.0,0.7610902786254883,0.3429877460002899,0.3429877460002899,1.0,1.0,-3.775468826293945,0.9676246643066406,2.8078441619873047,0.1151199787855148,0.9598809480667114,0.9598809480667114,0.0,336.9205017089844,313.0,68885.7578125,0.0,5244.86083984375,1.0,278.44244384765625,282.8243408203125,297.6611022949219,302.0796813964844,293.1499938964844,293.1499938964844,278.1499938964844,33930.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109562635421752,1.0,0.0,0.0,3.758163928985596,3.758188486099243,9.424204563401872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.625,0.0,1640.9248046875,1895.4371337890625,0.0,3505.47607421875,0.928214967250824,1.0,0.0,3.0,1.0,0.0
17944500,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7742069959640503,0.453878104686737,0.4156390130519867,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8779714107513428,0.6718075275421143,0.6418806314468384,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8997184038162231,0.7235221266746521,0.5092172622680664,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.781061589717865,0.4663852155208587,0.4491880536079407,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6315717697143555,0.2412283420562744,1.1261084079742432,284.874267578125,284.95001220703125,304.23291015625,294.6800537109375,298.9975891113281,297.1898803710937,284.87335205078125,1.0,0.7581784725189209,0.3427560329437256,0.3427560329437256,1.0,1.0,-3.773903131484986,0.966372549533844,2.807530641555786,0.1144251525402069,0.8724647760391235,0.8724647760391235,0.0,330.9641418457031,313.0,69784.0078125,0.0,5201.70751953125,1.0,278.1953430175781,282.68426513671875,297.70660400390625,302.3002014160156,293.1499938964844,293.1499938964844,278.1499938964844,37955.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161697030067444,1.0,0.0,0.0,3.718857526779175,3.718882560729981,9.228101589542348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.9931640625,0.0,1626.040283203125,1895.4371337890625,0.0,3553.768798828125,0.9200621843338012,1.0,0.0,3.0,1.0,0.0
17944560,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7766789197921753,0.4531961381435394,0.4148038327693939,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8808428645133972,0.6707993149757385,0.6407174468040466,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9033814668655396,0.7240894436836243,0.5094213485717773,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.783855676651001,0.4661462903022766,0.4487557113170624,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6336057186126709,0.2411443591117859,1.1247951984405518,284.9023742675781,284.95001220703125,304.2138977050781,294.6791381835937,298.9890441894531,297.18731689453125,284.90350341796875,1.0,0.7551035284996033,0.3425301313400268,0.3425301313400268,1.0,1.0,-3.769646167755127,0.9643304944038392,2.8053157329559326,0.1134805902838707,0.8703561425209045,0.8703561425209045,0.0,325.38677978515625,301.0,69429.34375,0.0,5152.95751953125,1.0,278.1571044921875,282.7102966308594,297.6937561035156,302.2242431640625,293.1499938964844,293.1499938964844,278.45001220703125,38714.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172495007514954,1.0,0.0,0.0,3.643142938613892,3.64316725730896,8.856164868120686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.66015625,0.0,1545.8253173828125,1895.4371337890625,0.0,3563.75390625,0.9059965014457704,1.0,0.0,3.0,1.0,0.0
17944620,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7832180261611938,0.4530639350414276,0.4139754474163055,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.888174295425415,0.6700037121772766,0.6392182111740112,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9129245281219482,0.726654052734375,0.5106121897697449,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7908475995063782,0.4665471315383911,0.4484469592571258,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6387158036231995,0.2414875626564026,1.1234421730041504,284.99713134765625,284.95001220703125,304.1756896972656,294.677490234375,298.97998046875,297.1923828125,284.9963073730469,1.0,0.7491123080253601,0.342078298330307,0.342078298330307,1.0,1.0,-3.766268730163574,0.9618058800697328,2.8044629096984863,0.1118093654513359,0.9552379846572876,0.9552379846572876,0.0,313.1650085449219,289.0,68653.75,0.0,5064.20458984375,1.0,278.4422912597656,282.8294677734375,297.6578674316406,302.0611877441406,293.1499938964844,293.1499938964844,278.1499938964844,33886.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100133180618286,1.0,0.0,0.0,3.741008043289185,3.741032600402832,9.33835963223828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.732421875,0.0,1620.5887451171875,1895.4371337890625,0.0,3496.727294921875,0.9243151545524596,1.0,0.0,3.0,1.0,0.0
17944680,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7832180261611938,0.4530639350414276,0.4139754474163055,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.888174295425415,0.6700037121772766,0.6392182111740112,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9129245281219482,0.726654052734375,0.5106121897697449,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7908475995063782,0.4665471315383911,0.4484469592571258,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6387158036231995,0.2414875626564026,1.1234421730041504,284.99713134765625,284.95001220703125,304.1756896972656,294.677490234375,298.97998046875,297.1923828125,284.9963073730469,1.0,0.7491123080253601,0.342078298330307,0.342078298330307,1.0,1.0,-3.766268730163574,0.9618058800697328,2.8044629096984863,0.1118093654513359,0.9552379846572876,0.9552379846572876,0.0,313.1650085449219,289.0,68653.75,0.0,5064.20458984375,1.0,278.4422912597656,282.8294677734375,297.6578674316406,302.0611877441406,293.1499938964844,293.1499938964844,278.1499938964844,33886.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100133180618286,1.0,0.0,0.0,3.741008043289185,3.741032600402832,9.33835963223828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.732421875,0.0,1620.5887451171875,1895.4371337890625,0.0,3496.727294921875,0.9243151545524596,1.0,0.0,3.0,1.0,0.0
17944740,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7894823551177979,0.4518241286277771,0.4126996695995331,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8953195214271545,0.6681401133537292,0.6373066306114197,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9227091670036316,0.7278661131858826,0.5113473534584045,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7976824045181274,0.4661930799484253,0.4478759467601776,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6438316106796265,0.2414487451314926,1.1217362880706787,284.90350341796875,284.95001220703125,304.1373596191406,294.67608642578125,298.9639587402344,297.1884765625,284.9044189453125,1.0,0.7430344223976135,0.3416264951229095,0.3416264951229095,1.0,1.0,-3.7605886459350586,0.9585806131362916,2.8020081520080566,0.1101895421743393,0.8671156764030457,0.8671156764030457,0.0,301.5776672363281,277.0,69192.8125,0.0,4972.86962890625,1.0,278.1571350097656,282.7168884277344,297.69073486328125,302.2054443359375,293.1499938964844,293.1499938964844,278.45001220703125,38665.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163423776626588,1.0,0.0,0.0,3.625765562057495,3.625789880752564,8.7718814256732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.8173828125,0.0,1526.1881103515625,1895.4371337890625,0.0,3555.365966796875,0.9020951986312866,1.0,0.0,3.0,1.0,0.0
17944800,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7894823551177979,0.4518241286277771,0.4126996695995331,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8953195214271545,0.6681401133537292,0.6373066306114197,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9227091670036316,0.7278661131858826,0.5113473534584045,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7976824045181274,0.4661930799484253,0.4478759467601776,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6438316106796265,0.2414487451314926,1.1217362880706787,284.90350341796875,284.95001220703125,304.1373596191406,294.67608642578125,298.9639587402344,297.1884765625,284.9044189453125,1.0,0.7430344223976135,0.3416264951229095,0.3416264951229095,1.0,1.0,-3.7605886459350586,0.9585806131362916,2.8020081520080566,0.1101895421743393,0.8671156764030457,0.8671156764030457,0.0,301.5776672363281,277.0,69192.8125,0.0,4972.86962890625,1.0,278.1571350097656,282.7168884277344,297.69073486328125,302.2054443359375,293.1499938964844,293.1499938964844,278.45001220703125,38665.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163423776626588,1.0,0.0,0.0,3.625765562057495,3.625789880752564,8.7718814256732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.8173828125,0.0,1526.1881103515625,1895.4371337890625,0.0,3555.365966796875,0.9020951986312866,1.0,0.0,3.0,1.0,0.0
17944860,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7970417141914368,0.451694905757904,0.4118796586990356,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9037981033325196,0.6673434972763062,0.6358124613761902,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9342871904373168,0.7304003238677979,0.5125197768211365,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8056626319885254,0.466588407754898,0.447565495967865,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.649913489818573,0.2418220341205597,1.1205263137817385,284.9964294433594,284.95001220703125,304.098876953125,294.6749267578125,298.9551086425781,297.19342041015625,284.99560546875,1.0,0.7369651794433594,0.3412272036075592,0.3412272036075592,1.0,1.0,-3.757375717163086,0.9562786221504213,2.8010971546173096,0.108686976134777,0.9507290124893188,0.9507290124893188,0.0,289.3280639648437,265.0,68435.5390625,0.0,4884.78564453125,1.0,278.4421691894531,282.8343505859375,297.65533447265625,302.0442199707031,293.1499938964844,293.1499938964844,278.1499938964844,33860.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091109037399292,1.0,0.0,0.0,3.724841833114624,3.724866151809693,9.257824444830476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.53125,0.0,1601.7025146484375,1895.4371337890625,0.0,3488.350830078125,0.920653223991394,1.0,0.0,3.0,1.0,0.0
17944920,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7970417141914368,0.451694905757904,0.4118796586990356,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9037981033325196,0.6673434972763062,0.6358124613761902,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9342871904373168,0.7304003238677979,0.5125197768211365,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8056626319885254,0.466588407754898,0.447565495967865,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.649913489818573,0.2418220341205597,1.1205263137817385,284.9964294433594,284.95001220703125,304.098876953125,294.6749267578125,298.9551086425781,297.19342041015625,284.99560546875,1.0,0.7369651794433594,0.3412272036075592,0.3412272036075592,1.0,1.0,-3.757375717163086,0.9562786221504213,2.8010971546173096,0.108686976134777,0.9507290124893188,0.9507290124893188,0.0,289.3280639648437,265.0,68435.5390625,0.0,4884.78564453125,1.0,278.4421691894531,282.8343505859375,297.65533447265625,302.0442199707031,293.1499938964844,293.1499938964844,278.1499938964844,33860.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091109037399292,1.0,0.0,0.0,3.724841833114624,3.724866151809693,9.257824444830476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.53125,0.0,1601.7025146484375,1895.4371337890625,0.0,3488.350830078125,0.920653223991394,1.0,0.0,3.0,1.0,0.0
17944980,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8043219447135925,0.4504720866680145,0.4106113016605377,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9125810861587524,0.6654930114746094,0.6339045763015747,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9454296231269836,0.7315918207168579,0.5132350325584412,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8132497668266296,0.4662355780601501,0.446989893913269,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6560852527618408,0.2418149560689926,1.118947148323059,284.9031982421875,284.95001220703125,304.060302734375,294.67401123046875,298.9394836425781,297.1895751953125,284.90435791015625,1.0,0.7308130860328674,0.3408279120922088,0.3408279120922088,1.0,1.0,-3.751831769943237,0.9532742500305176,2.79855751991272,0.1072296276688575,0.8630891442298889,0.8630891442298889,0.0,277.7288818359375,253.0,68968.6875,0.0,4794.24462890625,1.0,278.1575927734375,282.72247314453125,297.68853759765625,302.1889953613281,293.1499938964844,293.1499938964844,278.45001220703125,38659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154365062713624,1.0,0.0,0.0,3.609368562698364,3.6093926429748535,8.692721280567639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.3056640625,0.0,1508.10595703125,1895.4371337890625,0.0,3546.9853515625,0.8983713388442993,1.0,0.0,3.0,1.0,0.0
17945040,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8043219447135925,0.4504720866680145,0.4106113016605377,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9125810861587524,0.6654930114746094,0.6339045763015747,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9454296231269836,0.7315918207168579,0.5132350325584412,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8132497668266296,0.4662355780601501,0.446989893913269,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6560852527618408,0.2418149560689926,1.118947148323059,284.9031982421875,284.95001220703125,304.060302734375,294.67401123046875,298.9394836425781,297.1895751953125,284.90435791015625,1.0,0.7308130860328674,0.3408279120922088,0.3408279120922088,1.0,1.0,-3.751831769943237,0.9532742500305176,2.79855751991272,0.1072296276688575,0.8630891442298889,0.8630891442298889,0.0,277.7288818359375,253.0,68968.6875,0.0,4794.24462890625,1.0,278.1575927734375,282.72247314453125,297.68853759765625,302.1889953613281,293.1499938964844,293.1499938964844,278.45001220703125,38659.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154365062713624,1.0,0.0,0.0,3.609368562698364,3.6093926429748535,8.692721280567639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.3056640625,0.0,1508.10595703125,1895.4371337890625,0.0,3546.9853515625,0.8983713388442993,1.0,0.0,3.0,1.0,0.0
17945100,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.808273434638977,0.450360357761383,0.4100294709205627,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9175954461097716,0.6650314927101135,0.6329735517501831,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9513065218925476,0.7328028082847595,0.5136539340019226,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8172109723091125,0.4663759768009186,0.4466982185840606,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6594575643539429,0.2419692277908325,1.1180356740951538,285.01129150390625,284.95001220703125,304.0409545898437,294.6736755371094,298.9345397949219,297.1914367675781,285.011474609375,1.0,0.727678120136261,0.3406282365322113,0.3406282365322113,1.0,1.0,-3.7490601539611816,0.9517791867256165,2.79728102684021,0.1063535958528518,0.9388278722763062,0.9388278722763062,0.0,271.7801818847656,253.0,68104.3125,0.0,4748.13330078125,1.0,278.40069580078125,282.84844970703125,297.6429748535156,301.971435546875,293.1499938964844,293.1499938964844,278.45001220703125,34262.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90986430644989,1.0,0.0,0.0,3.655637741088867,3.6556613445281982,8.917016884879558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.5439453125,0.0,1526.428466796875,1895.4371337890625,0.0,3495.34423828125,0.9067595601081848,1.0,0.0,3.0,1.0,0.0
17945160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8128439784049988,0.4503442645072937,0.4097925424575805,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9236076474189758,0.6646950244903564,0.6324095726013184,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.957906186580658,0.7341026663780212,0.5143882036209106,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8217703104019165,0.4666246771812439,0.446673572063446,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6634642481803894,0.2422150522470474,1.1178593635559082,284.99542236328125,284.95001220703125,304.0216064453125,294.6733703613281,298.9306030273437,297.1943664550781,284.9942321777344,1.0,0.7246726751327515,0.3404400050640106,0.3404400050640106,1.0,1.0,-3.748736143112183,0.9510526657104492,2.7976834774017334,0.1057540103793144,0.9462628364562988,0.9462628364562988,0.0,265.478759765625,241.0,68232.890625,0.0,4706.84716796875,1.0,278.4430236816406,282.83868408203125,297.653076171875,302.0286865234375,293.1499938964844,293.1499938964844,278.1499938964844,33776.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081719517707824,1.0,0.0,0.0,3.711331844329834,3.7113561630249023,9.190790706270492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.89453125,0.0,1585.56396484375,1895.4371337890625,0.0,3479.631103515625,0.9172984957695008,1.0,0.0,3.0,1.0,0.0
17945220,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8208075165748596,0.4491342306137085,0.4085386395454407,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9347426891326904,0.6628550887107849,0.6305135488510132,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9694456458091736,0.7352759838104248,0.5150952935218811,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8301222324371338,0.4662720263004303,0.4460996687412262,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.671026885509491,0.2422374337911605,1.116413950920105,284.9056396484375,284.95001220703125,303.9828491210937,294.67303466796875,298.9151916503906,297.1905822753906,284.9064636230469,1.0,0.7184526324272156,0.3400635421276092,0.3400635421276092,1.0,1.0,-3.743377447128296,0.9481846690177916,2.79519271850586,0.1043628603219986,0.861207127571106,0.861207127571106,0.0,253.86984252929688,229.0,68756.1015625,0.0,4617.23291015625,1.0,278.1573791503906,282.7299499511719,297.687744140625,302.1737060546875,293.1499938964844,293.1499938964844,278.45001220703125,38625.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145624041557312,1.0,0.0,0.0,3.5929529666900635,3.5929768085479736,8.613831141701667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.4521484375,0.0,1489.962158203125,1895.4371337890625,0.0,3538.89501953125,0.8947968482971191,1.0,0.0,3.0,1.0,0.0
17945280,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8208075165748596,0.4491342306137085,0.4085386395454407,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9347426891326904,0.6628550887107849,0.6305135488510132,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9694456458091736,0.7352759838104248,0.5150952935218811,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8301222324371338,0.4662720263004303,0.4460996687412262,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.671026885509491,0.2422374337911605,1.116413950920105,284.9056396484375,284.95001220703125,303.9828491210937,294.67303466796875,298.9151916503906,297.1905822753906,284.9064636230469,1.0,0.7184526324272156,0.3400635421276092,0.3400635421276092,1.0,1.0,-3.743377447128296,0.9481846690177916,2.79519271850586,0.1043628603219986,0.861207127571106,0.861207127571106,0.0,253.86984252929688,229.0,68756.1015625,0.0,4617.23291015625,1.0,278.1573791503906,282.7299499511719,297.687744140625,302.1737060546875,293.1499938964844,293.1499938964844,278.45001220703125,38625.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145624041557312,1.0,0.0,0.0,3.5929529666900635,3.5929768085479736,8.613831141701667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.4521484375,0.0,1489.962158203125,1895.4371337890625,0.0,3538.89501953125,0.8947968482971191,1.0,0.0,3.0,1.0,0.0
17945340,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8302463293075562,0.4490012228488922,0.4077270030975342,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9477735161781312,0.6620503067970276,0.6290243864059448,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9818145632743835,0.7377615571022034,0.5162397027015686,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8400461077690125,0.4666519463062286,0.4457827508449554,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6800708174705505,0.2426610738039016,1.1154520511627195,284.9950866699219,284.95001220703125,303.94403076171875,294.67303466796875,298.9063415527344,297.1952514648437,284.9942626953125,1.0,0.7122445702552795,0.3396870791912079,0.3396870791912079,1.0,1.0,-3.7404379844665527,0.9460542798042296,2.7943835258483887,0.1029132232069969,0.942477524280548,0.942477524280548,0.0,241.615463256836,217.0,68036.546875,0.0,4530.5869140625,1.0,278.4419250488281,282.84393310546875,297.65350341796875,302.0160827636719,293.1499938964844,293.1499938964844,278.1499938964844,33821.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907342493534088,1.0,0.0,0.0,3.694845676422119,3.694869756698608,9.109318170885672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.755859375,0.0,1567.1351318359375,1895.4371337890625,0.0,3471.924560546875,0.9138711094856262,1.0,0.0,3.0,1.0,0.0
17945400,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8302463293075562,0.4490012228488922,0.4077270030975342,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9477735161781312,0.6620503067970276,0.6290243864059448,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9818145632743835,0.7377615571022034,0.5162397027015686,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8400461077690125,0.4666519463062286,0.4457827508449554,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6800708174705505,0.2426610738039016,1.1154520511627195,284.9950866699219,284.95001220703125,303.94403076171875,294.67303466796875,298.9063415527344,297.1952514648437,284.9942626953125,1.0,0.7122445702552795,0.3396870791912079,0.3396870791912079,1.0,1.0,-3.7404379844665527,0.9460542798042296,2.7943835258483887,0.1029132232069969,0.942477524280548,0.942477524280548,0.0,241.615463256836,217.0,68036.546875,0.0,4530.5869140625,1.0,278.4419250488281,282.84393310546875,297.65350341796875,302.0160827636719,293.1499938964844,293.1499938964844,278.1499938964844,33821.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907342493534088,1.0,0.0,0.0,3.694845676422119,3.694869756698608,9.109318170885672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.755859375,0.0,1567.1351318359375,1895.4371337890625,0.0,3471.924560546875,0.9138711094856262,1.0,0.0,3.0,1.0,0.0
17945460,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8396838307380676,0.4478018879890442,0.4064695835113525,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.960250735282898,0.6602182388305664,0.6271223425865173,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9928245544433594,0.738921046257019,0.5169264078140259,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8502638339996338,0.4662978947162628,0.4451985955238342,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6893471479415894,0.2427088469266891,1.114100217819214,284.90655517578125,284.95001220703125,303.9052124023437,294.6733093261719,298.8910522460937,297.1915283203125,284.9073181152344,1.0,0.7059518098831177,0.3393196165561676,0.3393196165561676,1.0,1.0,-3.735142707824707,0.943239688873291,2.791903018951416,0.101518228650093,0.8584859371185303,0.8584859371185303,0.0,230.0154724121093,220.0,68555.8984375,0.0,4441.65185546875,1.0,278.1575012207031,282.7361755371094,297.6879272460937,302.16070556640625,293.1499938964844,293.1499938964844,278.45001220703125,38603.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136802554130554,1.0,0.0,0.0,3.5778377056121826,3.5778613090515137,8.541508123016683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.2587890625,0.0,1473.4534912109375,1895.4371337890625,0.0,3530.72607421875,0.891431450843811,1.0,0.0,3.0,1.0,0.0
17945520,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8396838307380676,0.4478018879890442,0.4064695835113525,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.960250735282898,0.6602182388305664,0.6271223425865173,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9928245544433594,0.738921046257019,0.5169264078140259,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8502638339996338,0.4662978947162628,0.4451985955238342,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6893471479415894,0.2427088469266891,1.114100217819214,284.90655517578125,284.95001220703125,303.9052124023437,294.6733093261719,298.8910522460937,297.1915283203125,284.9073181152344,1.0,0.7059518098831177,0.3393196165561676,0.3393196165561676,1.0,1.0,-3.735142707824707,0.943239688873291,2.791903018951416,0.101518228650093,0.8584859371185303,0.8584859371185303,0.0,230.0154724121093,220.0,68555.8984375,0.0,4441.65185546875,1.0,278.1575012207031,282.7361755371094,297.6879272460937,302.16070556640625,293.1499938964844,293.1499938964844,278.45001220703125,38603.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136802554130554,1.0,0.0,0.0,3.5778377056121826,3.5778613090515137,8.541508123016683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.2587890625,0.0,1473.4534912109375,1895.4371337890625,0.0,3530.72607421875,0.891431450843811,1.0,0.0,3.0,1.0,0.0
17945580,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8443606495857239,0.4476438760757446,0.4059101641178131,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9658488035202026,0.6593977808952332,0.6259028911590576,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.998135268688202,0.7413756847381592,0.5182498693466187,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8554679155349731,0.4666584134101867,0.4451466500759125,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.694104015827179,0.2431395053863525,1.1145139932632446,284.99591064453125,284.95001220703125,303.8663635253906,294.6739501953125,298.8823547363281,297.1959533691406,284.99517822265625,1.0,0.7037870287895203,0.3389521539211273,0.3389521539211273,1.0,1.0,-3.735016107559204,0.9419876337051392,2.7930285930633545,0.1002279296517372,0.9400785565376282,0.9400785565376282,0.0,224.8395538330078,223.0,67890.1171875,0.0,4408.29638671875,1.0,278.4418334960937,282.849365234375,297.6546325683594,302.00653076171875,293.1499938964844,293.1499938964844,278.1499938964844,33756.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064903855323792,1.0,0.0,0.0,3.682218790054321,3.6822428703308105,9.047164439834888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.7578125,0.0,1552.37841796875,1895.4371337890625,0.0,3464.004638671875,0.9109955430030824,1.0,0.0,3.0,1.0,0.0
17945640,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8443606495857239,0.4476438760757446,0.4059101641178131,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9658488035202026,0.6593977808952332,0.6259028911590576,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.998135268688202,0.7413756847381592,0.5182498693466187,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8554679155349731,0.4666584134101867,0.4451466500759125,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.694104015827179,0.2431395053863525,1.1145139932632446,284.99591064453125,284.95001220703125,303.8663635253906,294.6739501953125,298.8823547363281,297.1959533691406,284.99517822265625,1.0,0.7037870287895203,0.3389521539211273,0.3389521539211273,1.0,1.0,-3.735016107559204,0.9419876337051392,2.7930285930633545,0.1002279296517372,0.9400785565376282,0.9400785565376282,0.0,224.8395538330078,223.0,67890.1171875,0.0,4408.29638671875,1.0,278.4418334960937,282.849365234375,297.6546325683594,302.00653076171875,293.1499938964844,293.1499938964844,278.1499938964844,33756.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064903855323792,1.0,0.0,0.0,3.682218790054321,3.6822428703308105,9.047164439834888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.7578125,0.0,1552.37841796875,1895.4371337890625,0.0,3464.004638671875,0.9109955430030824,1.0,0.0,3.0,1.0,0.0
17945700,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8449812531471252,0.4470487236976623,0.4056282043457031,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.966523289680481,0.6585142612457275,0.6253278851509094,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.999008059501648,0.7419794201850891,0.5186387300491333,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8563259243965149,0.4665031135082245,0.4451760947704315,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6949796676635742,0.2431846559047699,1.11511492729187,284.8775329589844,284.95001220703125,303.8469543457031,294.67437744140625,298.8751525878906,297.1943359375,284.8772277832031,1.0,0.7034688591957092,0.3387684226036072,0.3387684226036072,1.0,1.0,-3.735219955444336,0.9414349794387816,2.7937848567962646,0.0997590199112892,0.8561663031578064,0.8561663031578064,0.0,224.0559234619141,223.0,68755.140625,0.0,4403.8583984375,1.0,278.19708251953125,282.7147216796875,297.7019348144531,302.22772216796875,293.1499938964844,293.1499938964844,278.1499938964844,38052.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118229746818542,1.0,0.0,0.0,3.63980770111084,3.639832019805908,8.839957672535093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.8359375,0.0,1537.169677734375,1895.4371337890625,0.0,3513.513916015625,0.902395725250244,1.0,0.0,3.0,1.0,0.0
17945760,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8442943096160889,0.4463599920272827,0.4049955904483795,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9657127857208252,0.6575109958648682,0.6243850588798523,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9989698529243468,0.7425036430358887,0.519012451171875,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8558972477912903,0.4662371873855591,0.4449370205402374,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6947121024131775,0.2431343346834182,1.115018010139465,284.9087829589844,284.95001220703125,303.8275451660156,294.6749267578125,298.8670959472656,297.19171142578125,284.90966796875,1.0,0.7033395767211914,0.3385885655879974,0.3385885655879974,1.0,1.0,-3.733369827270508,0.9402828812599182,2.793086767196656,0.0990722998976707,0.8581815958023071,0.8581815958023071,0.0,224.233642578125,226.0,68468.7265625,0.0,4399.85302734375,1.0,278.15771484375,282.74200439453125,297.6903991699219,302.1562805175781,293.1499938964844,293.1499938964844,278.45001220703125,38501.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129876494407654,1.0,0.0,0.0,3.5688812732696533,3.5689048767089844,8.498797683387238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.4189453125,0.0,1463.0771484375,1895.4371337890625,0.0,3524.309326171875,0.8893947005271912,1.0,0.0,3.0,1.0,0.0
17945820,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8433844447135925,0.4460685849189758,0.4045388698577881,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9644107222557068,0.6565881967544556,0.6233053207397461,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990076422691344,0.7448557019233704,0.520389199256897,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8553144931793213,0.4664885103702545,0.4450168311595917,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6943909525871277,0.2434639781713485,1.1160972118377686,284.9964599609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8577880859375,297.19500732421875,284.9956970214844,1.0,0.7038841843605042,0.3382288515567779,0.3382288515567779,1.0,1.0,-3.734563589096069,0.93945050239563,2.7951130867004395,0.0979205965995788,0.9395736455917358,0.9395736455917358,0.0,224.8942108154297,229.0,67844.8203125,0.0,4407.408203125,1.0,278.4417724609375,282.8529052734375,297.657958984375,302.00653076171875,293.1499938964844,293.1499938964844,278.1499938964844,33686.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060155749320984,1.0,0.0,0.0,3.6767961978912354,3.6768200397491455,9.02053670870373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.8544921875,0.0,1545.7510986328125,1895.4371337890625,0.0,3459.59033203125,0.9097212553024292,1.0,0.0,3.0,1.0,0.0
17945880,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8433844447135925,0.4460685849189758,0.4045388698577881,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9644107222557068,0.6565881967544556,0.6233053207397461,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990076422691344,0.7448557019233704,0.520389199256897,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8553144931793213,0.4664885103702545,0.4450168311595917,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6943909525871277,0.2434639781713485,1.1160972118377686,284.9964599609375,284.95001220703125,303.7887268066406,294.6762390136719,298.8577880859375,297.19500732421875,284.9956970214844,1.0,0.7038841843605042,0.3382288515567779,0.3382288515567779,1.0,1.0,-3.734563589096069,0.93945050239563,2.7951130867004395,0.0979205965995788,0.9395736455917358,0.9395736455917358,0.0,224.8942108154297,229.0,67844.8203125,0.0,4407.408203125,1.0,278.4417724609375,282.8529052734375,297.657958984375,302.00653076171875,293.1499938964844,293.1499938964844,278.1499938964844,33686.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060155749320984,1.0,0.0,0.0,3.6767961978912354,3.6768200397491455,9.02053670870373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.8544921875,0.0,1545.7510986328125,1895.4371337890625,0.0,3459.59033203125,0.9097212553024292,1.0,0.0,3.0,1.0,0.0
17945940,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8405084013938904,0.4446802735328674,0.4036292731761932,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9607938528060912,0.6546157598495483,0.6218129396438599,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9975823163986206,0.7457983493804932,0.5216294527053833,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8528205752372742,0.4659727215766907,0.4448249638080597,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6924148797988892,0.2433672547340393,1.1167048215866089,284.908935546875,284.95001220703125,303.75,294.677978515625,298.8418884277344,297.189697265625,284.9096374511719,1.0,0.7048655152320862,0.3378691077232361,0.3378691077232361,1.0,1.0,-3.7336747646331774,0.9379873275756836,2.795687437057495,0.0968061238527298,0.8577393889427185,0.8577393889427185,0.0,227.1691131591797,232.0,68444.6484375,0.0,4419.44873046875,1.0,278.1576232910156,282.74481201171875,297.6940612792969,302.1579895019531,293.1499938964844,293.1499938964844,278.45001220703125,38434.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126449227333068,1.0,0.0,0.0,3.565549612045288,3.565573215484619,8.482937232656695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.8740234375,0.0,1459.022705078125,1895.4371337890625,0.0,3521.13330078125,0.8885782361030579,1.0,0.0,3.0,1.0,0.0
17946000,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8405084013938904,0.4446802735328674,0.4036292731761932,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9607938528060912,0.6546157598495483,0.6218129396438599,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9975823163986206,0.7457983493804932,0.5216294527053833,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8528205752372742,0.4659727215766907,0.4448249638080597,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6924148797988892,0.2433672547340393,1.1167048215866089,284.908935546875,284.95001220703125,303.75,294.677978515625,298.8418884277344,297.189697265625,284.9096374511719,1.0,0.7048655152320862,0.3378691077232361,0.3378691077232361,1.0,1.0,-3.7336747646331774,0.9379873275756836,2.795687437057495,0.0968061238527298,0.8577393889427185,0.8577393889427185,0.0,227.1691131591797,232.0,68444.6484375,0.0,4419.44873046875,1.0,278.1576232910156,282.74481201171875,297.6940612792969,302.1579895019531,293.1499938964844,293.1499938964844,278.45001220703125,38434.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126449227333068,1.0,0.0,0.0,3.565549612045288,3.565573215484619,8.482937232656695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.8740234375,0.0,1459.022705078125,1895.4371337890625,0.0,3521.13330078125,0.8885782361030579,1.0,0.0,3.0,1.0,0.0
17946060,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8378711938858032,0.4441306293010711,0.4030645787715912,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9572597742080688,0.6534430384635925,0.6206312775611877,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9961054921150208,0.7478472590446472,0.5229411125183105,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8504372835159302,0.4659682512283325,0.444796472787857,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6904202103614807,0.2434350699186325,1.1172560453414917,284.9952392578125,284.95001220703125,303.7111511230469,294.6802673339844,298.83062744140625,297.1905212402344,284.994384765625,1.0,0.7060465812683105,0.3375023603439331,0.3375023603439331,1.0,1.0,-3.733774900436402,0.936805784702301,2.796969175338745,0.0955290868878364,0.9378904700279236,0.9378904700279236,0.0,229.52978515625,235.0,67799.34375,0.0,4434.8046875,1.0,278.4417419433594,282.8550109863281,297.6619873046875,302.0081481933594,293.1499938964844,293.1499938964844,278.1499938964844,33704.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905677616596222,1.0,0.0,0.0,3.672629356384277,3.672653198242188,9.000103773360024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.4443359375,0.0,1541.2105712890625,1895.4371337890625,0.0,3456.4482421875,0.9087833762168884,1.0,0.0,3.0,1.0,0.0
17946120,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8378711938858032,0.4441306293010711,0.4030645787715912,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9572597742080688,0.6534430384635925,0.6206312775611877,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9961054921150208,0.7478472590446472,0.5229411125183105,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8504372835159302,0.4659682512283325,0.444796472787857,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6904202103614807,0.2434350699186325,1.1172560453414917,284.9952392578125,284.95001220703125,303.7111511230469,294.6802673339844,298.83062744140625,297.1905212402344,284.994384765625,1.0,0.7060465812683105,0.3375023603439331,0.3375023603439331,1.0,1.0,-3.733774900436402,0.936805784702301,2.796969175338745,0.0955290868878364,0.9378904700279236,0.9378904700279236,0.0,229.52978515625,235.0,67799.34375,0.0,4434.8046875,1.0,278.4417419433594,282.8550109863281,297.6619873046875,302.0081481933594,293.1499938964844,293.1499938964844,278.1499938964844,33704.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905677616596222,1.0,0.0,0.0,3.672629356384277,3.672653198242188,9.000103773360024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.4443359375,0.0,1541.2105712890625,1895.4371337890625,0.0,3456.4482421875,0.9087833762168884,1.0,0.0,3.0,1.0,0.0
17946180,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8335932493209839,0.4422939717769623,0.4018410146236419,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9516600370407104,0.6510114669799805,0.6188049912452698,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9931079745292664,0.748343825340271,0.523641049861908,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8464744091033936,0.4649719595909118,0.4442533254623413,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.686882495880127,0.2428154498338699,1.1160454750061035,284.90545654296875,284.95001220703125,303.6720275878906,294.683349609375,298.8111267089844,297.1810302734375,284.90643310546875,1.0,0.7070683240890503,0.3371355831623077,0.3371355831623077,1.0,1.0,-3.728849411010742,0.9341173768043518,2.794731855392456,0.0940514802932739,0.853405237197876,0.853405237197876,0.0,233.0396270751953,238.0,68304.5234375,0.0,4443.4384765625,1.0,278.1579895019531,282.74658203125,297.6982116699219,302.15533447265625,293.1499938964844,293.1499938964844,278.45001220703125,38587.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120900630950928,1.0,0.0,0.0,3.556401252746582,3.556424856185913,8.439462817477761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.314453125,0.0,1450.369140625,1895.4371337890625,0.0,3515.989990234375,0.8865548968315125,1.0,0.0,3.0,1.0,0.0
