time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946240,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8335932493209839,0.4422939717769623,0.4018410146236419,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9516600370407104,0.6510114669799805,0.6188049912452698,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9931079745292664,0.748343825340271,0.523641049861908,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8464744091033936,0.4649719595909118,0.4442533254623413,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.686882495880127,0.2428154498338699,1.1160454750061035,284.90545654296875,284.95001220703125,303.6720275878906,294.683349609375,298.8111267089844,297.1810302734375,284.90643310546875,1.0,0.7070683240890503,0.3371355831623077,0.3371355831623077,1.0,1.0,-3.728849411010742,0.9341173768043518,2.794731855392456,0.0940514802932739,0.853405237197876,0.853405237197876,0.0,233.0396270751953,238.0,68304.5234375,0.0,4443.4384765625,1.0,278.1579895019531,282.74658203125,297.6982116699219,302.15533447265625,293.1499938964844,293.1499938964844,278.45001220703125,38587.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120900630950928,1.0,0.0,0.0,3.556401252746582,3.556424856185913,8.439462817477761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.314453125,0.0,1450.369140625,1895.4371337890625,0.0,3515.989990234375,0.8865548968315125,1.0,0.0,3.0,1.0,0.0
17946300,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8315538763999939,0.4418016970157623,0.4012350440025329,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9489036202430724,0.6501820683479309,0.6178635358810425,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9916623830795288,0.7491568326950073,0.5240224599838257,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8445600867271423,0.4647225439548492,0.4439226984977722,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6850895881652832,0.2425810098648071,1.1149545907974243,285.0093688964844,284.95001220703125,303.6523742675781,294.6851501464844,298.8037109375,297.17938232421875,285.0092163085937,1.0,0.7074763178825378,0.3369522094726562,0.3369522094726562,1.0,1.0,-3.725729465484619,0.9325843453407288,2.793145179748535,0.093110091984272,0.9264253973960876,0.9264253973960876,0.0,234.70138549804688,238.0,67467.0,0.0,4445.33349609375,1.0,278.3994445800781,282.868408203125,297.6542358398437,301.9412536621094,293.1499938964844,293.1499938964844,278.45001220703125,34159.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064712524414062,1.0,0.0,0.0,3.604718446731568,3.60474157333374,8.67033747908863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.1240234375,0.0,1469.7716064453125,1895.4371337890625,0.0,3463.826904296875,0.8952956199645996,1.0,0.0,3.0,1.0,0.0
17946360,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8301118612289429,0.4413624405860901,0.4009262025356293,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9468473792076112,0.6494298577308655,0.6172347068786621,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9907420873641968,0.7500170469284058,0.5246925950050354,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8432047367095947,0.4645372331142425,0.4438142776489258,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6837880611419678,0.2423886060714721,1.1143672466278076,284.99072265625,284.95001220703125,303.6326599121094,294.6871337890625,298.79718017578125,297.1785583496094,284.9895324707031,1.0,0.7079772353172302,0.3368032872676849,0.3368032872676849,1.0,1.0,-3.724569320678711,0.9317407608032228,2.7928285598754883,0.0924675911664962,0.9307823181152344,0.9307823181152344,0.0,236.0349273681641,241.0,67572.7734375,0.0,4450.591796875,1.0,278.4425964355469,282.8569030761719,297.6661682128906,301.99920654296875,293.1499938964844,293.1499938964844,278.1499938964844,33796.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904688000679016,1.0,0.0,0.0,3.6597800254821777,3.659803867340088,8.937236657402536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.173828125,0.0,1527.548095703125,1895.4371337890625,0.0,3447.2431640625,0.905687928199768,1.0,0.0,3.0,1.0,0.0
17946420,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8257114291191101,0.4393197000026703,0.399502158164978,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9408211708068848,0.6467669010162354,0.615172803401947,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.987399160861969,0.7502828240394592,0.5252252817153931,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8391244411468506,0.4632876813411712,0.4430124163627624,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6799071431159973,0.2414570152759552,1.111639142036438,284.906982421875,284.95001220703125,303.59307861328125,294.6915283203125,298.7768859863281,297.1678466796875,284.9075622558594,1.0,0.7086860537528992,0.3365054428577423,0.3365054428577423,1.0,1.0,-3.716778755187988,0.9284337759017944,2.7883450984954834,0.0909225270152092,0.8491470813751221,0.8491470813751221,0.0,239.6543731689453,244.0,67978.1171875,0.0,4451.88525390625,1.0,278.1578369140625,282.7552490234375,297.704345703125,302.1405029296875,293.1499938964844,293.1499938964844,278.45001220703125,38698.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107076525688172,1.0,0.0,0.0,3.533401727676392,3.533425092697144,8.3306582610021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.673828125,0.0,1426.8197021484375,1895.4371337890625,0.0,3503.169921875,0.8816643357276917,1.0,0.0,3.0,1.0,0.0
17946480,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8257114291191101,0.4393197000026703,0.399502158164978,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9408211708068848,0.6467669010162354,0.615172803401947,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.987399160861969,0.7502828240394592,0.5252252817153931,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8391244411468506,0.4632876813411712,0.4430124163627624,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6799071431159973,0.2414570152759552,1.111639142036438,284.906982421875,284.95001220703125,303.59307861328125,294.6915283203125,298.7768859863281,297.1678466796875,284.9075622558594,1.0,0.7086860537528992,0.3365054428577423,0.3365054428577423,1.0,1.0,-3.716778755187988,0.9284337759017944,2.7883450984954834,0.0909225270152092,0.8491470813751221,0.8491470813751221,0.0,239.6543731689453,244.0,67978.1171875,0.0,4451.88525390625,1.0,278.1578369140625,282.7552490234375,297.704345703125,302.1405029296875,293.1499938964844,293.1499938964844,278.45001220703125,38698.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107076525688172,1.0,0.0,0.0,3.533401727676392,3.533425092697144,8.3306582610021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.673828125,0.0,1426.8197021484375,1895.4371337890625,0.0,3503.169921875,0.8816643357276917,1.0,0.0,3.0,1.0,0.0
17946540,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.822258472442627,0.4382174611091614,0.3984435200691223,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9359039664268494,0.6449958682060242,0.6134330034255981,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.984910249710083,0.7517574429512024,0.526149570941925,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8359178304672241,0.4626595377922058,0.442392498254776,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6767152547836304,0.2408050745725631,1.1089097261428833,284.9889831542969,284.95001220703125,303.5532531738281,294.696533203125,298.7626037597656,297.1649780273437,284.9881896972656,1.0,0.7093174457550049,0.3362075984477997,0.3362075984477997,1.0,1.0,-3.7104859352111816,0.9255850911140442,2.784900665283203,0.0892456844449043,0.9233415722846984,0.9233415722846984,0.0,242.6005706787109,247.0,67216.8046875,0.0,4453.0791015625,1.0,278.44146728515625,282.8636169433594,297.6746520996094,301.98504638671875,293.1499938964844,293.1499938964844,278.1499938964844,33946.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903014361858368,1.0,0.0,0.0,3.633484125137329,3.63350772857666,8.809268479126331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.302734375,0.0,1499.5789794921875,1895.4371337890625,0.0,3431.666259765625,0.9001500010490417,1.0,0.0,3.0,1.0,0.0
17946600,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.822258472442627,0.4382174611091614,0.3984435200691223,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9359039664268494,0.6449958682060242,0.6134330034255981,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.984910249710083,0.7517574429512024,0.526149570941925,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8359178304672241,0.4626595377922058,0.442392498254776,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6767152547836304,0.2408050745725631,1.1089097261428833,284.9889831542969,284.95001220703125,303.5532531738281,294.696533203125,298.7626037597656,297.1649780273437,284.9881896972656,1.0,0.7093174457550049,0.3362075984477997,0.3362075984477997,1.0,1.0,-3.7104859352111816,0.9255850911140442,2.784900665283203,0.0892456844449043,0.9233415722846984,0.9233415722846984,0.0,242.6005706787109,247.0,67216.8046875,0.0,4453.0791015625,1.0,278.44146728515625,282.8636169433594,297.6746520996094,301.98504638671875,293.1499938964844,293.1499938964844,278.1499938964844,33946.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903014361858368,1.0,0.0,0.0,3.633484125137329,3.63350772857666,8.809268479126331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.302734375,0.0,1499.5789794921875,1895.4371337890625,0.0,3431.666259765625,0.9001500010490417,1.0,0.0,3.0,1.0,0.0
17946660,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8179194331169128,0.4360544681549072,0.3968873620033264,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9298988580703736,0.642192542552948,0.6112145781517029,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9814584255218506,0.751869797706604,0.5265548229217529,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8319812417030334,0.4612623751163482,0.4414317905902862,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6728563904762268,0.2397021651268005,1.1053351163864136,284.9075927734375,284.95001220703125,303.51324462890625,294.7019958496094,298.7426147460937,297.1543884277344,284.90771484375,1.0,0.7097825407981873,0.3359834849834442,0.3359834849834442,1.0,1.0,-3.700984001159668,0.9220107197761536,2.778973340988159,0.087737426161766,0.8432920575141907,0.8432920575141907,0.0,246.14724731445312,250.0,67583.2734375,0.0,4449.1240234375,1.0,278.1585388183594,282.76422119140625,297.713134765625,302.1237487792969,293.1499938964844,293.1499938964844,278.45001220703125,38643.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086984992027284,1.0,0.0,0.0,3.5070741176605225,3.507097244262696,8.206976644942188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.6396484375,0.0,1398.9007568359375,1895.4371337890625,0.0,3484.521240234375,0.8757192492485046,1.0,0.0,3.0,1.0,0.0
17946720,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8179194331169128,0.4360544681549072,0.3968873620033264,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9298988580703736,0.642192542552948,0.6112145781517029,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9814584255218506,0.751869797706604,0.5265548229217529,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8319812417030334,0.4612623751163482,0.4414317905902862,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6728563904762268,0.2397021651268005,1.1053351163864136,284.9075927734375,284.95001220703125,303.51324462890625,294.7019958496094,298.7426147460937,297.1543884277344,284.90771484375,1.0,0.7097825407981873,0.3359834849834442,0.3359834849834442,1.0,1.0,-3.700984001159668,0.9220107197761536,2.778973340988159,0.087737426161766,0.8432920575141907,0.8432920575141907,0.0,246.14724731445312,250.0,67583.2734375,0.0,4449.1240234375,1.0,278.1585388183594,282.76422119140625,297.713134765625,302.1237487792969,293.1499938964844,293.1499938964844,278.45001220703125,38643.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086984992027284,1.0,0.0,0.0,3.5070741176605225,3.507097244262696,8.206976644942188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.6396484375,0.0,1398.9007568359375,1895.4371337890625,0.0,3484.521240234375,0.8757192492485046,1.0,0.0,3.0,1.0,0.0
17946780,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8144761919975281,0.4348129332065582,0.3957179188728332,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9250571131706238,0.6402640342712402,0.6093413829803467,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9789031744003296,0.7531695365905762,0.5273716449737549,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8288751244544983,0.4604841768741607,0.4406796395778656,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6696902513504028,0.238894909620285,1.101919651031494,284.9871826171875,284.95001220703125,303.4730834960937,294.7079467773437,298.72869873046875,297.1517028808594,284.98638916015625,1.0,0.7102090716362,0.3357593417167663,0.3357593417167663,1.0,1.0,-3.693283796310425,0.9189914464950562,2.774292230606079,0.0861484482884407,0.9153093695640564,0.9153093695640564,0.0,249.0279541015625,253.0,66806.3359375,0.0,4445.97802734375,1.0,278.4412536621094,282.87091064453125,297.6852111816406,301.96942138671875,293.1499938964844,293.1499938964844,278.1499938964844,33994.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008530974388124,1.0,0.0,0.0,3.605183362960816,3.605206727981568,8.672574267620803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.236328125,0.0,1469.05322265625,1895.4371337890625,0.0,3411.535400390625,0.8937774300575256,1.0,0.0,3.0,1.0,0.0
17946840,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8144761919975281,0.4348129332065582,0.3957179188728332,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9250571131706238,0.6402640342712402,0.6093413829803467,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9789031744003296,0.7531695365905762,0.5273716449737549,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8288751244544983,0.4604841768741607,0.4406796395778656,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6696902513504028,0.238894909620285,1.101919651031494,284.9871826171875,284.95001220703125,303.4730834960937,294.7079467773437,298.72869873046875,297.1517028808594,284.98638916015625,1.0,0.7102090716362,0.3357593417167663,0.3357593417167663,1.0,1.0,-3.693283796310425,0.9189914464950562,2.774292230606079,0.0861484482884407,0.9153093695640564,0.9153093695640564,0.0,249.0279541015625,253.0,66806.3359375,0.0,4445.97802734375,1.0,278.4412536621094,282.87091064453125,297.6852111816406,301.96942138671875,293.1499938964844,293.1499938964844,278.1499938964844,33994.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008530974388124,1.0,0.0,0.0,3.605183362960816,3.605206727981568,8.672574267620803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.236328125,0.0,1469.05322265625,1895.4371337890625,0.0,3411.535400390625,0.8937774300575256,1.0,0.0,3.0,1.0,0.0
17946900,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8125792741775513,0.4336995184421539,0.3950524926185608,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9224696159362792,0.6388352513313293,0.6083438992500305,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9774295687675476,0.753166139125824,0.5276817679405212,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8272053599357605,0.4597598016262054,0.4402695000171661,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.668022096157074,0.2383145838975906,1.100194811820984,284.87530517578125,284.95001220703125,303.45294189453125,294.7110595703125,298.7190246582031,297.1468200683594,284.87615966796875,1.0,0.7104254961013794,0.3356472551822662,0.3356472551822662,1.0,1.0,-3.6890947818756095,0.9173765778541564,2.771718263626098,0.085448533296585,0.8333925008773804,0.8333925008773804,0.0,250.6143341064453,253.0,67457.640625,0.0,4444.3740234375,1.0,278.1995544433594,282.74609375,297.73468017578125,302.1806945800781,293.1499938964844,293.1499938964844,278.1499938964844,38818.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057806134223938,1.0,0.0,0.0,3.546350240707397,3.5463736057281494,8.391826895604027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.2060546875,0.0,1441.3714599609375,1895.4371337890625,0.0,3457.40576171875,0.8819894194602966,1.0,0.0,3.0,1.0,0.0
17946960,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.81010502576828,0.4325424134731293,0.394059956073761,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.919241428375244,0.6373322010040283,0.6069965958595276,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9753686189651488,0.7531323432922363,0.5276707410812378,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8250571489334106,0.4589598774909973,0.4395944774150848,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6659100651741028,0.2376580834388733,1.0977213382720947,284.9093933105469,284.95001220703125,303.4327697753906,294.7142944335937,298.708984375,297.1414489746094,284.9098205566406,1.0,0.7104912400245667,0.3355718553066253,0.3355718553066253,1.0,1.0,-3.6824791431427,0.9151549339294434,2.767324209213257,0.084609530866146,0.8378360867500305,0.8378360867500305,0.0,252.51617431640625,256.0,67111.7890625,0.0,4438.05224609375,1.0,278.15850830078125,282.7758178710937,297.7249755859375,302.10601806640625,293.1499938964844,293.1499938964844,278.45001220703125,38761.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906403422355652,1.0,0.0,0.0,3.473597288131714,3.4736199378967285,8.051044346757408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.5947265625,0.0,1365.2894287109375,1895.4371337890625,0.0,3463.19677734375,0.8685140609741211,1.0,0.0,3.0,1.0,0.0
17947020,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8065348863601685,0.43117156624794,0.3927812576293945,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9145697355270386,0.6352540254592896,0.6049904227256775,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9727168083190918,0.7542601823806763,0.5283743143081665,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8219829201698303,0.4580442011356354,0.4387182593345642,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6627694964408875,0.2367162257432937,1.0937185287475586,284.9853210449219,284.95001220703125,303.392333984375,294.720947265625,298.6955261230469,297.1389465332031,284.98455810546875,1.0,0.7107515931129456,0.3354209959506988,0.3354209959506988,1.0,1.0,-3.673495531082153,0.911998450756073,2.7614970207214355,0.0831216275691986,0.906998872756958,0.906998872756958,0.0,255.3733673095703,259.0,66352.40625,0.0,4431.22314453125,1.0,278.4410095214844,282.87890625,297.6976013183594,301.9529724121094,293.1499938964844,293.1499938964844,278.1499938964844,34030.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984182476997375,1.0,0.0,0.0,3.573936462402344,3.573959350585937,8.52289133490558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.5537109375,0.0,1435.751953125,1895.4371337890625,0.0,3388.835205078125,0.8867893218994141,1.0,0.0,3.0,1.0,0.0
17947080,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8065348863601685,0.43117156624794,0.3927812576293945,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9145697355270386,0.6352540254592896,0.6049904227256775,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9727168083190918,0.7542601823806763,0.5283743143081665,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8219829201698303,0.4580442011356354,0.4387182593345642,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6627694964408875,0.2367162257432937,1.0937185287475586,284.9853210449219,284.95001220703125,303.392333984375,294.720947265625,298.6955261230469,297.1389465332031,284.98455810546875,1.0,0.7107515931129456,0.3354209959506988,0.3354209959506988,1.0,1.0,-3.673495531082153,0.911998450756073,2.7614970207214355,0.0831216275691986,0.906998872756958,0.906998872756958,0.0,255.3733673095703,259.0,66352.40625,0.0,4431.22314453125,1.0,278.4410095214844,282.87890625,297.6976013183594,301.9529724121094,293.1499938964844,293.1499938964844,278.1499938964844,34030.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984182476997375,1.0,0.0,0.0,3.573936462402344,3.573959350585937,8.52289133490558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.5537109375,0.0,1435.751953125,1895.4371337890625,0.0,3388.835205078125,0.8867893218994141,1.0,0.0,3.0,1.0,0.0
17947140,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8020190000534058,0.4288047254085541,0.3910239934921264,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9091024398803712,0.6322025656700134,0.6025201082229614,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.969084084033966,0.7540780901908875,0.5285625457763672,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8182048797607422,0.4564043581485748,0.4375146925449371,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6590677499771118,0.2353602051734924,1.0889577865600586,284.90924072265625,284.95001220703125,303.3517761230469,294.7278747558594,298.6761779785156,297.1290588378906,284.90936279296875,1.0,0.7108780145645142,0.3352701663970947,0.3352701663970947,1.0,1.0,-3.6614675521850586,0.9079291224479676,2.7535386085510254,0.0815722569823265,0.8309367299079895,0.8309367299079895,0.0,258.83203125,262.0,66628.234375,0.0,4419.7861328125,1.0,278.15899658203125,282.78564453125,297.7376708984375,302.0877990722656,293.1499938964844,293.1499938964844,278.45001220703125,38696.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038333892822266,1.0,0.0,0.0,3.441727638244629,3.441750288009644,7.90398928529612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.0478515625,0.0,1332.5865478515625,1895.4371337890625,0.0,3439.29052734375,0.8612955808639526,1.0,0.0,3.0,1.0,0.0
17947200,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8020190000534058,0.4288047254085541,0.3910239934921264,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9091024398803712,0.6322025656700134,0.6025201082229614,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.969084084033966,0.7540780901908875,0.5285625457763672,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8182048797607422,0.4564043581485748,0.4375146925449371,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6590677499771118,0.2353602051734924,1.0889577865600586,284.90924072265625,284.95001220703125,303.3517761230469,294.7278747558594,298.6761779785156,297.1290588378906,284.90936279296875,1.0,0.7108780145645142,0.3352701663970947,0.3352701663970947,1.0,1.0,-3.6614675521850586,0.9079291224479676,2.7535386085510254,0.0815722569823265,0.8309367299079895,0.8309367299079895,0.0,258.83203125,262.0,66628.234375,0.0,4419.7861328125,1.0,278.15899658203125,282.78564453125,297.7376708984375,302.0877990722656,293.1499938964844,293.1499938964844,278.45001220703125,38696.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038333892822266,1.0,0.0,0.0,3.441727638244629,3.441750288009644,7.90398928529612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.0478515625,0.0,1332.5865478515625,1895.4371337890625,0.0,3439.29052734375,0.8612955808639526,1.0,0.0,3.0,1.0,0.0
17947260,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7983983755111694,0.4273111224174499,0.389649897813797,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9047866463661194,0.6299800276756287,0.600393533706665,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9663453102111816,0.7550303936004639,0.5291588306427002,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8151140809059143,0.455359399318695,0.4365277588367462,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6559721231460571,0.2342943698167801,1.084430456161499,284.9836120605469,284.95001220703125,303.3111267089844,294.7350158691406,298.66314697265625,297.12677001953125,284.98291015625,1.0,0.7109947204589844,0.3351984024047851,0.3351984024047851,1.0,1.0,-3.651331663131714,0.9046814441680908,2.746650218963623,0.080221377313137,0.8984087705612183,0.8984087705612183,0.0,261.6737365722656,265.0,65857.828125,0.0,4409.73876953125,1.0,278.4407043457031,282.8876953125,297.71112060546875,301.93505859375,293.1499938964844,293.1499938964844,278.75,34071.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895750880241394,1.0,0.0,0.0,3.5399041175842285,3.539926767349243,8.361347454410861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.962890625,0.0,1400.101318359375,1895.4371337890625,0.0,3363.945068359375,0.8792038559913635,1.0,0.0,3.0,1.0,0.0
17947320,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7983983755111694,0.4273111224174499,0.389649897813797,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9047866463661194,0.6299800276756287,0.600393533706665,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9663453102111816,0.7550303936004639,0.5291588306427002,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8151140809059143,0.455359399318695,0.4365277588367462,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6559721231460571,0.2342943698167801,1.084430456161499,284.9836120605469,284.95001220703125,303.3111267089844,294.7350158691406,298.66314697265625,297.12677001953125,284.98291015625,1.0,0.7109947204589844,0.3351984024047851,0.3351984024047851,1.0,1.0,-3.651331663131714,0.9046814441680908,2.746650218963623,0.080221377313137,0.8984087705612183,0.8984087705612183,0.0,261.6737365722656,265.0,65857.828125,0.0,4409.73876953125,1.0,278.4407043457031,282.8876953125,297.71112060546875,301.93505859375,293.1499938964844,293.1499938964844,278.75,34071.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895750880241394,1.0,0.0,0.0,3.5399041175842285,3.539926767349243,8.361347454410861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.962890625,0.0,1400.101318359375,1895.4371337890625,0.0,3363.945068359375,0.8792038559913635,1.0,0.0,3.0,1.0,0.0
17947380,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7952319979667664,0.4259288907051086,0.3885316550731659,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.901123344898224,0.6279273629188538,0.5985833406448364,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.964015543460846,0.7560809850692749,0.5299782156944275,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.812398374080658,0.4544655680656433,0.4357964992523193,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6532920002937317,0.2333474606275558,1.0807018280029297,285.0261535644531,284.95001220703125,303.2704162597656,294.7423095703125,298.6514587402344,297.1260681152344,285.0231628417969,1.0,0.7113053798675537,0.3351266384124756,0.3351266384124756,1.0,1.0,-3.6434271335601807,0.9021041989326476,2.741322755813598,0.0791051983833313,0.9835075736045836,0.9835075736045836,0.0,264.3465881347656,268.0,65435.1484375,0.0,4404.76220703125,1.0,278.7423400878906,282.95849609375,297.7259521484375,301.90679931640625,293.1499938964844,293.1499938964844,278.45001220703125,31768.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902408480644226,1.0,0.0,0.0,3.7135770320892334,3.713600873947144,9.201913826473174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.01953125,0.0,1572.843017578125,1895.4371337890625,0.0,3312.459716796875,0.9162739515304564,1.0,0.0,3.0,1.0,0.0
17947440,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7952319979667664,0.4259288907051086,0.3885316550731659,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.901123344898224,0.6279273629188538,0.5985833406448364,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.964015543460846,0.7560809850692749,0.5299782156944275,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.812398374080658,0.4544655680656433,0.4357964992523193,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6532920002937317,0.2333474606275558,1.0807018280029297,285.0261535644531,284.95001220703125,303.2704162597656,294.7423095703125,298.6514587402344,297.1260681152344,285.0231628417969,1.0,0.7113053798675537,0.3351266384124756,0.3351266384124756,1.0,1.0,-3.6434271335601807,0.9021041989326476,2.741322755813598,0.0791051983833313,0.9835075736045836,0.9835075736045836,0.0,264.3465881347656,268.0,65435.1484375,0.0,4404.76220703125,1.0,278.7423400878906,282.95849609375,297.7259521484375,301.90679931640625,293.1499938964844,293.1499938964844,278.45001220703125,31768.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902408480644226,1.0,0.0,0.0,3.7135770320892334,3.713600873947144,9.201913826473174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.01953125,0.0,1572.843017578125,1895.4371337890625,0.0,3312.459716796875,0.9162739515304564,1.0,0.0,3.0,1.0,0.0
17947500,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7931559085845947,0.4245643615722656,0.3877125978469848,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8988205194473267,0.6262387633323669,0.5974226593971252,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9622833728790284,0.7557098269462585,0.5301089286804199,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8106116652488708,0.4535271227359772,0.4352506399154663,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6516328454017639,0.2326015830039978,1.07843816280365,284.8768005371094,284.95001220703125,303.25006103515625,294.7460021972656,298.6414489746094,297.120361328125,284.8734130859375,1.0,0.71140456199646,0.3350907266139984,0.3350907266139984,1.0,1.0,-3.637832164764404,0.9003211855888367,2.737510919570923,0.0785382315516471,0.884380578994751,0.884380578994751,0.0,266.0462951660156,268.0,66458.78125,0.0,4400.03662109375,1.0,278.4960632324219,282.794677734375,297.7832336425781,302.1519775390625,293.1499938964844,293.1499938964844,278.45001220703125,36168.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896937906742096,1.0,0.0,0.0,3.702470541000366,3.7024950981140137,9.146953630079224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.6123046875,0.0,1593.61181640625,1895.4371337890625,0.0,3375.024658203125,0.915055513381958,1.0,0.0,3.0,1.0,0.0
17947560,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7903375029563904,0.4230229556560516,0.386439710855484,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8957801461219788,0.6243261098861694,0.5957661271095276,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9597185850143432,0.7551410794258118,0.5297855138778687,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8081455826759338,0.4523933529853821,0.4343249797821045,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.649430513381958,0.231699526309967,1.0750945806503296,284.8891296386719,284.95001220703125,303.22967529296875,294.74969482421875,298.62994384765625,297.1130065917969,284.8902893066406,1.0,0.7112833261489868,0.3350590169429779,0.3350590169429779,1.0,1.0,-3.6287858486175537,0.8975242376327515,2.731261730194092,0.077661745250225,0.8688570261001587,0.8688570261001587,0.0,268.1747131347656,271.0,66055.0078125,0.0,4388.58251953125,1.0,278.457275390625,282.81005859375,297.7738952636719,302.08575439453125,293.1499938964844,293.1499938964844,278.75,38316.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989806175231934,1.0,0.0,0.0,3.625401973724365,3.625426054000856,8.77012155342527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.4375,0.0,1523.1893310546875,1895.4371337890625,0.0,3394.080078125,0.9014769792556764,1.0,0.0,3.0,1.0,0.0
17947620,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7863828539848328,0.4212425947189331,0.3847074806690216,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8913499712944031,0.6217498183250427,0.5932098031044006,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9564261436462402,0.7556987404823303,0.5300021767616272,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8045274615287781,0.4510382711887359,0.4329797327518463,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6461052894592285,0.230361059308052,1.0692336559295654,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6158447265625,297.1095886230469,284.9815979003906,1.0,0.711097776889801,0.3349955677986145,0.3349955677986145,1.0,1.0,-3.6152071952819824,0.8932856917381287,2.721921682357788,0.0760322585701942,0.9436143636703492,0.9436143636703492,0.0,271.23944091796875,274.0,65101.6640625,0.0,4370.67333984375,1.0,278.7421264648437,282.9302978515625,297.7365417480469,301.9132995605469,293.1499938964844,293.1499938964844,278.45001220703125,34051.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913776874542236,1.0,0.0,0.0,3.715853691101074,3.715878009796143,9.2131995188538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.8134765625,0.0,1592.832763671875,1895.4371337890625,0.0,3323.089111328125,0.9186740517616272,1.0,0.0,3.0,1.0,0.0
17947680,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7863828539848328,0.4212425947189331,0.3847074806690216,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8913499712944031,0.6217498183250427,0.5932098031044006,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9564261436462402,0.7556987404823303,0.5300021767616272,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8045274615287781,0.4510382711887359,0.4329797327518463,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6461052894592285,0.230361059308052,1.0692336559295654,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6158447265625,297.1095886230469,284.9815979003906,1.0,0.711097776889801,0.3349955677986145,0.3349955677986145,1.0,1.0,-3.6152071952819824,0.8932856917381287,2.721921682357788,0.0760322585701942,0.9436143636703492,0.9436143636703492,0.0,271.23944091796875,274.0,65101.6640625,0.0,4370.67333984375,1.0,278.7421264648437,282.9302978515625,297.7365417480469,301.9132995605469,293.1499938964844,293.1499938964844,278.45001220703125,34051.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913776874542236,1.0,0.0,0.0,3.715853691101074,3.715878009796143,9.2131995188538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.8134765625,0.0,1592.832763671875,1895.4371337890625,0.0,3323.089111328125,0.9186740517616272,1.0,0.0,3.0,1.0,0.0
17947740,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7819826006889343,0.4185318052768707,0.3826681971549988,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8865086436271667,0.6182776093482971,0.5903679132461548,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9525091648101808,0.7549667358398438,0.5298454165458679,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8005005121231079,0.4490213990211487,0.4314391613006592,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.642551600933075,0.2286579310894012,1.0629562139511108,284.8951110839844,284.95001220703125,303.14813232421875,294.7645874023437,298.5963134765625,297.0992736816406,284.8961181640625,1.0,0.7108193039894104,0.3349321186542511,0.3349321186542511,1.0,1.0,-3.5997493267059326,0.8884755373001099,2.7112739086151123,0.0744828954339027,0.8514217138290405,0.8514217138290405,0.0,274.6704406738281,277.0,65358.3984375,0.0,4350.01318359375,1.0,278.4574279785156,282.82861328125,297.77557373046875,302.0433654785156,293.1499938964844,293.1499938964844,278.75,39286.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970824480056763,1.0,0.0,0.0,3.5723109245300293,3.5723347663879395,8.515139597875532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.8359375,0.0,1472.5057373046875,1895.4371337890625,0.0,3376.37353515625,0.8907579183578491,1.0,0.0,3.0,1.0,0.0
17947800,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7819826006889343,0.4185318052768707,0.3826681971549988,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8865086436271667,0.6182776093482971,0.5903679132461548,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9525091648101808,0.7549667358398438,0.5298454165458679,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8005005121231079,0.4490213990211487,0.4314391613006592,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.642551600933075,0.2286579310894012,1.0629562139511108,284.8951110839844,284.95001220703125,303.14813232421875,294.7645874023437,298.5963134765625,297.0992736816406,284.8961181640625,1.0,0.7108193039894104,0.3349321186542511,0.3349321186542511,1.0,1.0,-3.5997493267059326,0.8884755373001099,2.7112739086151123,0.0744828954339027,0.8514217138290405,0.8514217138290405,0.0,274.6704406738281,277.0,65358.3984375,0.0,4350.01318359375,1.0,278.4574279785156,282.82861328125,297.77557373046875,302.0433654785156,293.1499938964844,293.1499938964844,278.75,39286.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970824480056763,1.0,0.0,0.0,3.5723109245300293,3.5723347663879395,8.515139597875532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.8359375,0.0,1472.5057373046875,1895.4371337890625,0.0,3376.37353515625,0.8907579183578491,1.0,0.0,3.0,1.0,0.0
17947860,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7785279750823975,0.4168522357940674,0.38107430934906,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8825998306274414,0.6157968044281006,0.587941586971283,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9496415257453918,0.7555869221687317,0.5301589965820312,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7972814440727234,0.4477298557758331,0.4301751255989074,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6395988464355469,0.2273230254650116,1.0570940971374512,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5845947265625,297.0979309082031,284.98553466796875,1.0,0.7105656862258911,0.3350213468074798,0.3350213468074798,1.0,1.0,-3.586708068847656,0.8848689198493958,2.7018392086029053,0.0733899176120758,0.9277295470237732,0.9277295470237732,0.0,277.4156799316406,280.0,64437.20703125,0.0,4331.77197265625,1.0,278.7417297363281,282.9464416503906,297.7450256347656,301.8773498535156,293.1499938964844,293.1499938964844,278.45001220703125,34177.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881961703300476,1.0,0.0,0.0,3.66323471069336,3.6632583141326895,8.954116879067442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.4150390625,0.0,1534.260009765625,1895.4371337890625,0.0,3293.334228515625,0.9069894552230836,1.0,0.0,3.0,1.0,0.0
17947920,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7785279750823975,0.4168522357940674,0.38107430934906,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8825998306274414,0.6157968044281006,0.587941586971283,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9496415257453918,0.7555869221687317,0.5301589965820312,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7972814440727234,0.4477298557758331,0.4301751255989074,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6395988464355469,0.2273230254650116,1.0570940971374512,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5845947265625,297.0979309082031,284.98553466796875,1.0,0.7105656862258911,0.3350213468074798,0.3350213468074798,1.0,1.0,-3.586708068847656,0.8848689198493958,2.7018392086029053,0.0733899176120758,0.9277295470237732,0.9277295470237732,0.0,277.4156799316406,280.0,64437.20703125,0.0,4331.77197265625,1.0,278.7417297363281,282.9464416503906,297.7450256347656,301.8773498535156,293.1499938964844,293.1499938964844,278.45001220703125,34177.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881961703300476,1.0,0.0,0.0,3.66323471069336,3.6632583141326895,8.954116879067442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.4150390625,0.0,1534.260009765625,1895.4371337890625,0.0,3293.334228515625,0.9069894552230836,1.0,0.0,3.0,1.0,0.0
17947980,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7752982974052429,0.4146683514118194,0.3795204162597656,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8790351152420044,0.6130118370056152,0.5857530832290649,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9467048048973083,0.7549000382423401,0.5300630927085876,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7943078279495239,0.4461084008216858,0.4290016293525696,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6369946599006653,0.2259509116411209,1.052170991897583,284.8939514160156,284.95001220703125,303.07489013671875,294.7777404785156,298.5702209472656,297.0903625488281,284.8963317871094,1.0,0.7103436589241028,0.3350924849510193,0.3350924849510193,1.0,1.0,-3.574766159057617,0.8815329074859619,2.693233251571656,0.0726130455732345,0.8438754677772522,0.8438754677772522,0.0,280.0330810546875,280.0,64776.046875,0.0,4315.7578125,1.0,278.4668273925781,282.8411560058594,297.7948303222656,302.0391845703125,293.1499938964844,293.1499938964844,278.45001220703125,39741.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938520550727844,1.0,0.0,0.0,3.5372416973114014,3.5372653007507324,8.348774827027228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.2646484375,0.0,1438.433349609375,1895.4371337890625,0.0,3346.21240234375,0.8833040595054626,1.0,0.0,3.0,1.0,0.0
17948040,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7743731141090393,0.4141530692577362,0.3790479898452759,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8780264854431152,0.6123308539390564,0.5851092338562012,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9458284378051758,0.7547847628593445,0.5299607515335083,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7934526801109314,0.4457091987133026,0.4286337196826935,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6362546682357788,0.2255977243185043,1.0507075786590576,284.9021911621094,284.95001220703125,303.066650390625,294.7791748046875,298.5667724609375,297.0887756347656,284.9031677246094,1.0,0.710244357585907,0.3351105749607086,0.3351105749607086,1.0,1.0,-3.571095943450928,0.8804964423179626,2.6905996799468994,0.0723269432783126,0.8425917029380798,0.8425917029380798,0.0,280.756591796875,283.0,64675.48828125,0.0,4310.361328125,1.0,278.45880126953125,282.8480224609375,297.7881774902344,302.01220703125,293.1499938964844,293.1499938964844,278.75,39192.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935204148292542,1.0,0.0,0.0,3.5205562114715576,3.5205795764923096,8.27019732696499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.9912109375,0.0,1416.91064453125,1895.4371337890625,0.0,3343.114013671875,0.8791686296463013,1.0,0.0,3.0,1.0,0.0
