time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948100,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.772436261177063,0.4132347702980041,0.37807297706604,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8758744597434998,0.6109956502914429,0.5837050080299377,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9440746903419496,0.754968523979187,0.5299098491668701,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7916423678398132,0.4449803829193115,0.4278543293476105,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6346437931060791,0.2248632758855819,1.0473532676696775,285.00567626953125,284.95001220703125,303.0462951660156,294.7827453613281,298.560546875,297.08770751953125,285.0055847167969,1.0,0.7100356817245483,0.3351551592350006,0.3351551592350006,1.0,1.0,-3.563193082809448,0.8782844543457031,2.684908628463745,0.0716646686196327,0.9138750433921814,0.9138750433921814,0.0,282.2953186035156,283.0,63792.5625,0.0,4298.65478515625,1.0,278.6986389160156,282.9697570800781,297.74444580078125,301.7972106933594,293.1499938964844,293.1499938964844,278.75,34427.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870896100997925,1.0,0.0,0.0,3.566029787063598,3.5660526752471924,8.4852223380949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.1298828125,0.0,1430.2403564453125,1895.4371337890625,0.0,3282.979248046875,0.8869653940200806,1.0,0.0,3.0,1.0,0.0
17948160,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7709763646125793,0.4123775660991668,0.3773907124996185,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8741914629936218,0.6097428202629089,0.5826087594032288,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9428777694702148,0.7551937103271484,0.5301505923271179,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7902607917785645,0.4443256258964538,0.4273055791854858,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.633358359336853,0.2241897284984588,1.0445927381515503,284.9861145019531,284.95001220703125,303.0259704589844,294.7862548828125,298.5552062988281,297.0875244140625,284.9848327636719,1.0,0.709936797618866,0.3352138698101043,0.3352138698101043,1.0,1.0,-3.5573606491088867,0.8767306208610535,2.680630207061768,0.0712564438581466,0.91623455286026,0.91623455286026,0.0,283.5396423339844,286.0,63812.25390625,0.0,4290.69384765625,1.0,278.74224853515625,282.9581604003906,297.7585754394531,301.85107421875,293.1499938964844,293.1499938964844,278.45001220703125,34021.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846513628959656,1.0,0.0,0.0,3.618595838546753,3.618619203567505,8.737222856325388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.2998046875,0.0,1483.8353271484375,1895.4371337890625,0.0,3260.154296875,0.8965811133384705,1.0,0.0,3.0,1.0,0.0
17948220,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7668989896774292,0.4096003472805023,0.375287652015686,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8697089552879333,0.6061772108078003,0.5796768665313721,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9389728307724,0.7541786432266235,0.5298026204109192,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7864625453948975,0.4422091245651245,0.4256722927093506,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6300539374351501,0.2223850190639495,1.0378535985946655,284.9052429199219,284.95001220703125,302.9853820800781,294.7931213378906,298.5374450683594,297.078369140625,284.9053649902344,1.0,0.7095380425453186,0.3353312909603119,0.3353312909603119,1.0,1.0,-3.5408222675323486,0.8721597790718079,2.668662548065185,0.0702137798070907,0.8346433639526367,0.8346433639526367,0.0,286.91583251953125,289.0,64026.37109375,0.0,4267.27783203125,1.0,278.4587097167969,282.8628845214844,297.8019104003906,301.9837646484375,293.1499938964844,293.1499938964844,278.75,39003.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890069305896759,1.0,0.0,0.0,3.474405765533448,3.474428653717041,8.054792601797089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.1748046875,0.0,1367.8336181640625,1895.4371337890625,0.0,3310.855712890625,0.86881422996521,1.0,0.0,3.0,1.0,0.0
17948280,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7668989896774292,0.4096003472805023,0.375287652015686,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8697089552879333,0.6061772108078003,0.5796768665313721,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9389728307724,0.7541786432266235,0.5298026204109192,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7864625453948975,0.4422091245651245,0.4256722927093506,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6300539374351501,0.2223850190639495,1.0378535985946655,284.9052429199219,284.95001220703125,302.9853820800781,294.7931213378906,298.5374450683594,297.078369140625,284.9053649902344,1.0,0.7095380425453186,0.3353312909603119,0.3353312909603119,1.0,1.0,-3.5408222675323486,0.8721597790718079,2.668662548065185,0.0702137798070907,0.8346433639526367,0.8346433639526367,0.0,286.91583251953125,289.0,64026.37109375,0.0,4267.27783203125,1.0,278.4587097167969,282.8628845214844,297.8019104003906,301.9837646484375,293.1499938964844,293.1499938964844,278.75,39003.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890069305896759,1.0,0.0,0.0,3.474405765533448,3.474428653717041,8.054792601797089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.1748046875,0.0,1367.8336181640625,1895.4371337890625,0.0,3310.855712890625,0.86881422996521,1.0,0.0,3.0,1.0,0.0
17948340,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7648426294326782,0.408546507358551,0.3741962611675262,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8674189448356628,0.6046488881111145,0.5780959129333496,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9370454549789428,0.7542750239372253,0.5296958088874817,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7845144271850586,0.4413540363311767,0.424778401851654,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6283065676689148,0.2215291261672973,1.0339795351028442,285.00445556640625,284.95001220703125,302.9628601074219,294.7968139648437,298.53076171875,297.077392578125,285.00274658203125,1.0,0.7092692255973816,0.3353965878486633,0.3353965878486633,1.0,1.0,-3.5317366123199463,0.8696542978286743,2.6620821952819824,0.0695075318217277,0.9053934216499328,0.9053934216499328,0.0,288.6034240722656,289.0,63171.00390625,0.0,4253.47998046875,1.0,278.7068176269531,282.9811706542969,297.75732421875,301.77490234375,293.1499938964844,293.1499938964844,278.75,33984.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830841183662415,1.0,0.0,0.0,3.5313141345977783,3.531336545944214,8.320817528328917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.408203125,0.0,1390.503173828125,1895.4371337890625,0.0,3245.476318359375,0.8784075379371643,1.0,0.0,3.0,1.0,0.0
17948400,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7635601758956909,0.4077201783657074,0.3735553920269012,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8659429550170898,0.6034615635871887,0.5770768523216248,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9359354972839355,0.7543323636054993,0.5298367142677307,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7832847833633423,0.440706729888916,0.4242483079433441,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6271542906761169,0.2208828628063202,1.0313655138015747,284.9838562011719,284.95001220703125,302.9449157714844,294.7997131347656,298.5257873535156,297.07696533203125,284.982666015625,1.0,0.7091421484947205,0.335448682308197,0.335448682308197,1.0,1.0,-3.5261266231536865,0.8681430220603943,2.6579835414886475,0.069125086069107,0.9044538736343384,0.9044538736343384,0.0,289.7260131835937,292.0,63163.18359375,0.0,4245.46533203125,1.0,278.7416687011719,282.9689636230469,297.7719116210937,301.823486328125,293.1499938964844,293.1499938964844,278.45001220703125,34031.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811716437339783,1.0,0.0,0.0,3.5719311237335205,3.5719540119171143,8.513329703419004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.890625,0.0,1433.620361328125,1895.4371337890625,0.0,3227.559814453125,0.8861371278762817,1.0,0.0,3.0,1.0,0.0
17948460,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7595959305763245,0.4048826992511749,0.3713849186897278,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.861585795879364,0.5998120903968811,0.5740501880645752,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9319884777069092,0.7530933618545532,0.529325544834137,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7795450687408447,0.4384976923465729,0.4225184619426727,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6238450407981873,0.2190001755952835,1.0242490768432615,284.9068908691406,284.95001220703125,302.904541015625,294.80596923828125,298.5081787109375,297.0677185058594,284.906982421875,1.0,0.7086485028266907,0.3356190621852875,0.3356190621852875,1.0,1.0,-3.508626937866211,0.8634335398674011,2.645193338394165,0.0681590884923935,0.8260229825973511,0.8260229825973511,0.0,293.10174560546875,295.0,63328.49609375,0.0,4219.8046875,1.0,278.4591064453125,282.87799072265625,297.8144836425781,301.95245361328125,293.1499938964844,293.1499938964844,278.75,38990.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865212798118591,1.0,0.0,0.0,3.425112724304199,3.425135374069214,7.827860599718406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.9541015625,0.0,1318.0626220703125,1895.4371337890625,0.0,3277.660400390625,0.8579428195953369,1.0,0.0,3.0,1.0,0.0
17948520,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7595959305763245,0.4048826992511749,0.3713849186897278,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.861585795879364,0.5998120903968811,0.5740501880645752,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9319884777069092,0.7530933618545532,0.529325544834137,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7795450687408447,0.4384976923465729,0.4225184619426727,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6238450407981873,0.2190001755952835,1.0242490768432615,284.9068908691406,284.95001220703125,302.904541015625,294.80596923828125,298.5081787109375,297.0677185058594,284.906982421875,1.0,0.7086485028266907,0.3356190621852875,0.3356190621852875,1.0,1.0,-3.508626937866211,0.8634335398674011,2.645193338394165,0.0681590884923935,0.8260229825973511,0.8260229825973511,0.0,293.10174560546875,295.0,63328.49609375,0.0,4219.8046875,1.0,278.4591064453125,282.87799072265625,297.8144836425781,301.95245361328125,293.1499938964844,293.1499938964844,278.75,38990.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865212798118591,1.0,0.0,0.0,3.425112724304199,3.425135374069214,7.827860599718406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.9541015625,0.0,1318.0626220703125,1895.4371337890625,0.0,3277.660400390625,0.8579428195953369,1.0,0.0,3.0,1.0,0.0
17948580,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7563406825065613,0.4029066562652588,0.3695868253707886,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8579161763191223,0.596978485584259,0.571362316608429,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9288999438285828,0.7529686689376831,0.5291891098022461,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7764056921005249,0.4368791282176971,0.4210014045238495,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6208928823471069,0.2174098640680313,1.0174105167388916,284.98193359375,284.95001220703125,302.86431884765625,294.8118591308594,298.4967041015625,297.06622314453125,284.9811706542969,1.0,0.7081611156463623,0.3357894420623779,0.3357894420623779,1.0,1.0,-3.493009328842163,0.8592941761016846,2.6337151527404785,0.0671675652265548,0.892745852470398,0.892745852470398,0.0,295.91778564453125,298.0,62473.4375,0.0,4195.88916015625,1.0,278.7405700683594,282.98101806640625,297.7844543457031,301.7927551269531,293.1499938964844,293.1499938964844,279.04998779296875,34158.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776072263717651,1.0,0.0,0.0,3.521457433700561,3.521479845046997,8.274431593235931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.0341796875,0.0,1381.510009765625,1895.4371337890625,0.0,3194.152587890625,0.8751092553138733,1.0,0.0,3.0,1.0,0.0
17948640,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7563406825065613,0.4029066562652588,0.3695868253707886,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8579161763191223,0.596978485584259,0.571362316608429,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9288999438285828,0.7529686689376831,0.5291891098022461,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7764056921005249,0.4368791282176971,0.4210014045238495,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6208928823471069,0.2174098640680313,1.0174105167388916,284.98193359375,284.95001220703125,302.86431884765625,294.8118591308594,298.4967041015625,297.06622314453125,284.9811706542969,1.0,0.7081611156463623,0.3357894420623779,0.3357894420623779,1.0,1.0,-3.493009328842163,0.8592941761016846,2.6337151527404785,0.0671675652265548,0.892745852470398,0.892745852470398,0.0,295.91778564453125,298.0,62473.4375,0.0,4195.88916015625,1.0,278.7405700683594,282.98101806640625,297.7844543457031,301.7927551269531,293.1499938964844,293.1499938964844,279.04998779296875,34158.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776072263717651,1.0,0.0,0.0,3.521457433700561,3.521479845046997,8.274431593235931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.0341796875,0.0,1381.510009765625,1895.4371337890625,0.0,3194.152587890625,0.8751092553138733,1.0,0.0,3.0,1.0,0.0
17948700,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7548384070396423,0.40200936794281,0.368770956993103,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8562096953392029,0.5956693887710571,0.5701184868812561,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9274784922599792,0.7529890537261963,0.5291749238967896,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7749577164649963,0.4361584484577179,0.4203272461891174,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6195040941238403,0.2166778743267059,1.0142768621444702,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.49151611328125,297.0661315917969,285.0612487792969,1.0,0.7079842686653137,0.3358746469020843,0.3358746469020843,1.0,1.0,-3.4859325885772705,0.8574410080909729,2.6284916400909424,0.0667495355010032,0.9699310064315796,0.9699310064315796,0.0,297.28277587890625,298.0,61750.10546875,0.0,4185.62841796875,1.0,278.996337890625,283.082275390625,297.7699584960937,301.6620178222656,293.1499938964844,293.1499938964844,279.04998779296875,31577.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721863031387329,1.0,0.0,0.0,3.608363389968872,3.608386278152466,8.687880495017453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.7900390625,0.0,1454.6260986328125,1895.4371337890625,0.0,3143.318603515625,0.8937957286834717,1.0,0.0,3.0,1.0,0.0
17948760,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7534716129302979,0.4010550677776336,0.3680532276630401,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8546382188796997,0.5943176746368408,0.5689869523048401,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9262118935585022,0.7528944611549377,0.5292487144470215,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7736354470252991,0.4354109168052673,0.4197389781475067,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.618205189704895,0.2159458845853805,1.0113965272903442,285.0260314941406,284.95001220703125,302.8242492675781,294.8173217773437,298.48638916015625,297.0657958984375,285.0228271484375,1.0,0.7078689336776733,0.3360001146793365,0.3360001146793365,1.0,1.0,-3.4796252250671387,0.8559350967407227,2.623690128326416,0.0665307641029357,0.978163480758667,0.978163480758667,0.0,298.5852355957031,301.0,61956.52734375,0.0,4177.01171875,1.0,279.0421142578125,283.0530090332031,297.79754638671875,301.75701904296875,293.1499938964844,293.1499938964844,278.75,31718.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713492751121521,1.0,0.0,0.0,3.696378946304321,3.696402549743652,9.116880619330914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.37109375,0.0,1552.93896484375,1895.4371337890625,0.0,3135.46728515625,0.9124022126197816,1.0,0.0,3.0,1.0,0.0
17948820,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.749328076839447,0.3977469205856323,0.3655942380428314,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8501339554786682,0.590186357498169,0.5656580924987793,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9217703342437744,0.7507336139678955,0.5282394289970398,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7696878910064697,0.4327984154224396,0.417757123708725,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6145142912864685,0.2138350456953048,1.0036710500717163,284.8865051269531,284.95001220703125,302.78436279296875,294.82232666015625,298.4664611816406,297.0530700683594,284.887451171875,1.0,0.7072859406471252,0.3362510502338409,0.3362510502338409,1.0,1.0,-3.4597861766815186,0.8507522344589233,2.6090338230133057,0.065675601363182,0.8605260848999023,0.8605260848999023,0.0,302.3196105957031,304.0,62463.140625,0.0,4147.888671875,1.0,278.7574768066406,282.9048156738281,297.8464050292969,301.9286193847656,293.1499938964844,293.1499938964844,279.04998779296875,38576.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803020715713501,1.0,0.0,0.0,3.598123788833618,3.5981476306915283,8.638642157166032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.365234375,0.0,1495.2161865234375,1895.4371337890625,0.0,3219.41162109375,0.8955464959144592,1.0,0.0,3.0,1.0,0.0
17948880,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.749328076839447,0.3977469205856323,0.3655942380428314,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8501339554786682,0.590186357498169,0.5656580924987793,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9217703342437744,0.7507336139678955,0.5282394289970398,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7696878910064697,0.4327984154224396,0.417757123708725,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6145142912864685,0.2138350456953048,1.0036710500717163,284.8865051269531,284.95001220703125,302.78436279296875,294.82232666015625,298.4664611816406,297.0530700683594,284.887451171875,1.0,0.7072859406471252,0.3362510502338409,0.3362510502338409,1.0,1.0,-3.4597861766815186,0.8507522344589233,2.6090338230133057,0.065675601363182,0.8605260848999023,0.8605260848999023,0.0,302.3196105957031,304.0,62463.140625,0.0,4147.888671875,1.0,278.7574768066406,282.9048156738281,297.8464050292969,301.9286193847656,293.1499938964844,293.1499938964844,279.04998779296875,38576.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803020715713501,1.0,0.0,0.0,3.598123788833618,3.5981476306915283,8.638642157166032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.365234375,0.0,1495.2161865234375,1895.4371337890625,0.0,3219.41162109375,0.8955464959144592,1.0,0.0,3.0,1.0,0.0
17948940,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7458982467651367,0.3955243229866028,0.3634818196296692,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8463107943534851,0.5870510935783386,0.5625967383384705,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9182668328285216,0.7500200271606445,0.5275919437408447,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7663229703903198,0.4308799505233764,0.4158970713615417,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6110246777534485,0.2120276391506195,0.995763063430786,284.9804382324219,284.95001220703125,302.7446594238281,294.8268127441406,298.45379638671875,297.0497131347656,284.9794006347656,1.0,0.7065620422363281,0.3365019857883453,0.3365019857883453,1.0,1.0,-3.441025972366333,0.8458950519561768,2.595130920410156,0.0646144598722457,0.9342159628868104,0.9342159628868104,0.0,305.3544921875,292.0,61444.3515625,0.0,4117.65673828125,1.0,279.0419311523437,283.0258483886719,297.8033447265625,301.7483215332031,293.1499938964844,293.1499938964844,278.75,34107.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719887137413025,1.0,0.0,0.0,3.68685793876648,3.6868817806243896,9.069974566955352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.056640625,0.0,1560.2586669921875,1895.4371337890625,0.0,3141.46484375,0.912165641784668,1.0,0.0,3.0,1.0,0.0
17949000,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7458982467651367,0.3955243229866028,0.3634818196296692,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8463107943534851,0.5870510935783386,0.5625967383384705,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9182668328285216,0.7500200271606445,0.5275919437408447,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7663229703903198,0.4308799505233764,0.4158970713615417,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6110246777534485,0.2120276391506195,0.995763063430786,284.9804382324219,284.95001220703125,302.7446594238281,294.8268127441406,298.45379638671875,297.0497131347656,284.9794006347656,1.0,0.7065620422363281,0.3365019857883453,0.3365019857883453,1.0,1.0,-3.441025972366333,0.8458950519561768,2.595130920410156,0.0646144598722457,0.9342159628868104,0.9342159628868104,0.0,305.3544921875,292.0,61444.3515625,0.0,4117.65673828125,1.0,279.0419311523437,283.0258483886719,297.8033447265625,301.7483215332031,293.1499938964844,293.1499938964844,278.75,34107.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719887137413025,1.0,0.0,0.0,3.68685793876648,3.6868817806243896,9.069974566955352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.056640625,0.0,1560.2586669921875,1895.4371337890625,0.0,3141.46484375,0.912165641784668,1.0,0.0,3.0,1.0,0.0
17949060,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7455430030822754,0.3924533724784851,0.3608392179012298,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.84614098072052,0.5830860137939453,0.5589963793754578,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9194700121879578,0.7479599118232727,0.5263296961784363,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7663727402687073,0.4283347725868225,0.4135757982730865,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6102032661437988,0.2099079489707946,0.9862491488456726,284.89276123046875,284.95001220703125,302.7052001953125,294.83074951171875,298.43603515625,297.0396423339844,284.893310546875,1.0,0.7016430497169495,0.3368313312530517,0.3368313312530517,1.0,1.0,-3.417776107788086,0.8398973941802979,2.577878713607788,0.0635882094502449,0.8399803638458252,0.8399803638458252,0.0,301.6654357910156,280.0,61554.08203125,0.0,4037.00048828125,1.0,278.7582092285156,282.9273986816406,297.8404541015625,301.86639404296875,293.1499938964844,293.1499938964844,279.04998779296875,39575.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776549100875854,1.0,0.0,0.0,3.527822256088257,3.527845621109009,8.304369885081542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.095703125,0.0,1427.2978515625,1895.4371337890625,0.0,3194.599609375,0.8811440467834473,1.0,0.0,3.0,1.0,0.0
17949120,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7455430030822754,0.3924533724784851,0.3608392179012298,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.84614098072052,0.5830860137939453,0.5589963793754578,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9194700121879578,0.7479599118232727,0.5263296961784363,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7663727402687073,0.4283347725868225,0.4135757982730865,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6102032661437988,0.2099079489707946,0.9862491488456726,284.89276123046875,284.95001220703125,302.7052001953125,294.83074951171875,298.43603515625,297.0396423339844,284.893310546875,1.0,0.7016430497169495,0.3368313312530517,0.3368313312530517,1.0,1.0,-3.417776107788086,0.8398973941802979,2.577878713607788,0.0635882094502449,0.8399803638458252,0.8399803638458252,0.0,301.6654357910156,280.0,61554.08203125,0.0,4037.00048828125,1.0,278.7582092285156,282.9273986816406,297.8404541015625,301.86639404296875,293.1499938964844,293.1499938964844,279.04998779296875,39575.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776549100875854,1.0,0.0,0.0,3.527822256088257,3.527845621109009,8.304369885081542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.095703125,0.0,1427.2978515625,1895.4371337890625,0.0,3194.599609375,0.8811440467834473,1.0,0.0,3.0,1.0,0.0
17949180,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7478684782981873,0.3904373943805694,0.3585470020771026,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8489300012588501,0.5801154375076294,0.5557020306587219,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.924638569355011,0.7472353577613831,0.5254148840904236,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7691863179206848,0.4265326857566833,0.4114162027835846,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6115955114364624,0.2082020193338394,0.976710557937622,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4253234863281,297.0386962890625,284.9803161621094,1.0,0.6949209570884705,0.3371607065200805,0.3371607065200805,1.0,1.0,-3.3958797454833984,0.8343077301979065,2.5615720748901367,0.062476959079504,0.911845088005066,0.911845088005066,0.0,293.4712219238281,268.0,60509.09765625,0.0,3934.552490234375,1.0,279.0413818359375,283.0440368652344,297.8030090332031,301.68817138671875,293.1499938964844,293.1499938964844,278.75,34355.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678219318389893,1.0,0.0,0.0,3.613392114639282,3.613415479660034,8.712112276043626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.666015625,0.0,1480.6405029296875,1895.4371337890625,0.0,3102.37841796875,0.8958808779716492,1.0,0.0,3.0,1.0,0.0
17949240,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7478684782981873,0.3904373943805694,0.3585470020771026,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8489300012588501,0.5801154375076294,0.5557020306587219,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.924638569355011,0.7472353577613831,0.5254148840904236,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7691863179206848,0.4265326857566833,0.4114162027835846,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6115955114364624,0.2082020193338394,0.976710557937622,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4253234863281,297.0386962890625,284.9803161621094,1.0,0.6949209570884705,0.3371607065200805,0.3371607065200805,1.0,1.0,-3.3958797454833984,0.8343077301979065,2.5615720748901367,0.062476959079504,0.911845088005066,0.911845088005066,0.0,293.4712219238281,268.0,60509.09765625,0.0,3934.552490234375,1.0,279.0413818359375,283.0440368652344,297.8030090332031,301.68817138671875,293.1499938964844,293.1499938964844,278.75,34355.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678219318389893,1.0,0.0,0.0,3.613392114639282,3.613415479660034,8.712112276043626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.666015625,0.0,1480.6405029296875,1895.4371337890625,0.0,3102.37841796875,0.8958808779716492,1.0,0.0,3.0,1.0,0.0
17949300,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7494261860847473,0.38901087641716,0.3573532402515411,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8507952094078064,0.578230082988739,0.5540152192115784,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9278113842010498,0.7462000846862793,0.5248558521270752,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7710455060005188,0.425344169139862,0.4103177189826965,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6126646399497986,0.2072326987981796,0.9720078706741332,284.8640441894531,284.95001220703125,302.646484375,294.8354797363281,298.4176025390625,297.0351257324219,284.8641357421875,1.0,0.6911844611167908,0.3373253643512726,0.3373253643512726,1.0,1.0,-3.384772539138794,0.831451416015625,2.553321123123169,0.0620586164295673,0.8241896033287048,0.8241896033287048,0.0,288.7082214355469,268.0,61022.94140625,0.0,3879.520751953125,1.0,278.7994384765625,282.9169616699219,297.85552978515625,301.8886413574219,293.1499938964844,293.1499938964844,278.75,39502.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872628927230835,1.0,0.0,0.0,3.5425689220428467,3.5425925254821777,8.373941113859473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.2333984375,0.0,1442.3369140625,1895.4371337890625,0.0,3147.469970703125,0.8813878297805786,1.0,0.0,3.0,1.0,0.0
17949360,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.750780463218689,0.3875381052494049,0.355839729309082,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.852508008480072,0.5762792229652405,0.5519912838935852,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9307441115379332,0.7450810074806213,0.5239234566688538,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7727512717247009,0.4240853786468506,0.4089556634426117,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6135793328285217,0.2062112987041473,0.9666504263877868,284.9016418457031,284.95001220703125,302.6270446777344,294.8367614746094,298.4096069335937,297.03094482421875,284.90234375,1.0,0.6871466040611267,0.3375611007213592,0.3375611007213592,1.0,1.0,-3.37131667137146,0.828083336353302,2.543233156204224,0.0616233460605144,0.8273907899856567,0.8273907899856567,0.0,283.91485595703125,256.0,60541.5390625,0.0,3818.918212890625,1.0,278.758544921875,282.95428466796875,297.843505859375,301.8048095703125,293.1499938964844,293.1499938964844,279.04998779296875,39601.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728776574134827,1.0,0.0,0.0,3.447986364364624,3.4480092525482178,7.932761718620895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.7490234375,0.0,1345.2742919921875,1895.4371337890625,0.0,3149.802734375,0.8636742830276489,1.0,0.0,3.0,1.0,0.0
17949420,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7551293969154358,0.3855552971363067,0.3535039126873016,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8576200604438782,0.5733100175857544,0.5486197471618652,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.938801646232605,0.7440938353538513,0.5227747559547424,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7777308821678162,0.4222760200500488,0.406706303358078,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6165475845336914,0.2045715898275375,0.9569693207740784,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.40008544921875,297.0306701660156,284.9798889160156,1.0,0.6788486242294312,0.3380325734615326,0.3380325734615326,1.0,1.0,-3.3487164974212646,0.8226665258407593,2.526049852371216,0.0610811933875083,0.8951596021652222,0.8951596021652222,0.0,272.8724670410156,244.0,59572.01953125,0.0,3701.013671875,1.0,279.0407409667969,283.0613708496094,297.8069152832031,301.6325988769531,293.1499938964844,293.1499938964844,279.3500061035156,34304.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629255890846252,1.0,0.0,0.0,3.541508197784424,3.5415308475494385,8.36892752431595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.884765625,0.0,1403.4764404296875,1895.4371337890625,0.0,3056.446044921875,0.8796730041503906,1.0,0.0,3.0,1.0,0.0
17949480,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7551293969154358,0.3855552971363067,0.3535039126873016,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8576200604438782,0.5733100175857544,0.5486197471618652,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.938801646232605,0.7440938353538513,0.5227747559547424,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7777308821678162,0.4222760200500488,0.406706303358078,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6165475845336914,0.2045715898275375,0.9569693207740784,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.40008544921875,297.0306701660156,284.9798889160156,1.0,0.6788486242294312,0.3380325734615326,0.3380325734615326,1.0,1.0,-3.3487164974212646,0.8226665258407593,2.526049852371216,0.0610811933875083,0.8951596021652222,0.8951596021652222,0.0,272.8724670410156,244.0,59572.01953125,0.0,3701.013671875,1.0,279.0407409667969,283.0613708496094,297.8069152832031,301.6325988769531,293.1499938964844,293.1499938964844,279.3500061035156,34304.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629255890846252,1.0,0.0,0.0,3.541508197784424,3.5415308475494385,8.36892752431595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.884765625,0.0,1403.4764404296875,1895.4371337890625,0.0,3056.446044921875,0.8796730041503906,1.0,0.0,3.0,1.0,0.0
17949540,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7605917453765869,0.383746862411499,0.3514753580093384,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8639392852783203,0.5705469250679016,0.5455906987190247,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9480876922607422,0.7431899309158325,0.5218554735183716,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7838372588157654,0.4206510484218597,0.4047368466854095,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6202920079231262,0.2031071484088897,0.9482670426368712,285.0287475585937,284.95001220703125,302.54998779296875,294.8399658203125,298.3921203613281,297.03204345703125,285.02569580078125,1.0,0.6704468727111816,0.3385040462017059,0.3385040462017059,1.0,1.0,-3.3286941051483154,0.8180055618286133,2.510688543319702,0.0608847551047802,0.9843651056289672,0.9843651056289672,0.0,261.1798400878906,232.0,58917.9296875,0.0,3586.910888671875,1.0,279.34136962890625,283.137451171875,297.8168029785156,301.5854187011719,293.1499938964844,293.1499938964844,279.04998779296875,31785.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855773389339447,1.0,0.0,0.0,3.713646650314331,3.71367073059082,9.202259434459848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.7705078125,0.0,1573.052001953125,1895.4371337890625,0.0,2989.372314453125,0.9164809584617616,1.0,0.0,3.0,1.0,0.0
17949600,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7605917453765869,0.383746862411499,0.3514753580093384,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8639392852783203,0.5705469250679016,0.5455906987190247,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9480876922607422,0.7431899309158325,0.5218554735183716,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7838372588157654,0.4206510484218597,0.4047368466854095,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6202920079231262,0.2031071484088897,0.9482670426368712,285.0287475585937,284.95001220703125,302.54998779296875,294.8399658203125,298.3921203613281,297.03204345703125,285.02569580078125,1.0,0.6704468727111816,0.3385040462017059,0.3385040462017059,1.0,1.0,-3.3286941051483154,0.8180055618286133,2.510688543319702,0.0608847551047802,0.9843651056289672,0.9843651056289672,0.0,261.1798400878906,232.0,58917.9296875,0.0,3586.910888671875,1.0,279.34136962890625,283.137451171875,297.8168029785156,301.5854187011719,293.1499938964844,293.1499938964844,279.04998779296875,31785.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855773389339447,1.0,0.0,0.0,3.713646650314331,3.71367073059082,9.202259434459848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.7705078125,0.0,1573.052001953125,1895.4371337890625,0.0,2989.372314453125,0.9164809584617616,1.0,0.0,3.0,1.0,0.0
17949660,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7651500105857849,0.3805010318756103,0.3485374450683594,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.869475781917572,0.5663415789604187,0.5416234731674194,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9558933973312378,0.7400246858596802,0.5197887420654297,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7891681790351868,0.4178948104381561,0.4020546972751617,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6233740448951721,0.2010556757450103,0.938049018383026,284.8804016113281,284.95001220703125,302.513671875,294.8415222167969,298.3762512207031,297.02276611328125,284.8819274902344,1.0,0.6615738272666931,0.3390374779701233,0.3390374779701233,1.0,1.0,-3.3024041652679443,0.8115840554237366,2.490819931030273,0.0605241544544696,0.8597134947776794,0.8597134947776794,0.0,250.30137634277344,220.0,59346.24609375,0.0,3464.222412109375,1.0,279.0568542480469,282.9841003417969,297.8656311035156,301.750244140625,293.1499938964844,293.1499938964844,279.3500061035156,38980.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648087978363037,1.0,0.0,0.0,3.609364032745361,3.6093881130218506,8.692699111634283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1650390625,0.0,1510.478759765625,1895.4371337890625,0.0,3074.112060546875,0.8982430100440979,1.0,0.0,3.0,1.0,0.0
17949720,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7651500105857849,0.3805010318756103,0.3485374450683594,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.869475781917572,0.5663415789604187,0.5416234731674194,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9558933973312378,0.7400246858596802,0.5197887420654297,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7891681790351868,0.4178948104381561,0.4020546972751617,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6233740448951721,0.2010556757450103,0.938049018383026,284.8804016113281,284.95001220703125,302.513671875,294.8415222167969,298.3762512207031,297.02276611328125,284.8819274902344,1.0,0.6615738272666931,0.3390374779701233,0.3390374779701233,1.0,1.0,-3.3024041652679443,0.8115840554237366,2.490819931030273,0.0605241544544696,0.8597134947776794,0.8597134947776794,0.0,250.30137634277344,220.0,59346.24609375,0.0,3464.222412109375,1.0,279.0568542480469,282.9841003417969,297.8656311035156,301.750244140625,293.1499938964844,293.1499938964844,279.3500061035156,38980.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648087978363037,1.0,0.0,0.0,3.609364032745361,3.6093881130218506,8.692699111634283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.1650390625,0.0,1510.478759765625,1895.4371337890625,0.0,3074.112060546875,0.8982430100440979,1.0,0.0,3.0,1.0,0.0
17949780,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7709885835647583,0.3783393204212188,0.3459212779998779,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8763498067855835,0.563132107257843,0.5379079580307007,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9648260474205016,0.7382517457008362,0.5179628133773804,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7956447601318359,0.4158340096473694,0.399480253458023,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6271445751190186,0.1993269771337509,0.927757740020752,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3671264648437,297.02117919921875,284.97821044921875,1.0,0.6523969769477844,0.339570939540863,0.339570939540863,1.0,1.0,-3.277113914489746,0.8054555058479309,2.47165846824646,0.0600055903196334,0.9350920915603638,0.9350920915603638,0.0,238.6742553710937,208.0,58246.953125,0.0,3341.392578125,1.0,279.34197998046875,283.1097412109375,297.81695556640625,301.560546875,293.1499938964844,293.1499938964844,279.04998779296875,34190.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555190563201904,1.0,0.0,0.0,3.695561408996582,3.6955854892730713,9.112848147196928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.2060546875,0.0,1570.740478515625,1895.4371337890625,0.0,2986.988037109375,0.9141629338264464,1.0,0.0,3.0,1.0,0.0
17949840,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7709885835647583,0.3783393204212188,0.3459212779998779,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8763498067855835,0.563132107257843,0.5379079580307007,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9648260474205016,0.7382517457008362,0.5179628133773804,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7956447601318359,0.4158340096473694,0.399480253458023,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6271445751190186,0.1993269771337509,0.927757740020752,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3671264648437,297.02117919921875,284.97821044921875,1.0,0.6523969769477844,0.339570939540863,0.339570939540863,1.0,1.0,-3.277113914489746,0.8054555058479309,2.47165846824646,0.0600055903196334,0.9350920915603638,0.9350920915603638,0.0,238.6742553710937,208.0,58246.953125,0.0,3341.392578125,1.0,279.34197998046875,283.1097412109375,297.81695556640625,301.560546875,293.1499938964844,293.1499938964844,279.04998779296875,34190.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555190563201904,1.0,0.0,0.0,3.695561408996582,3.6955854892730713,9.112848147196928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.2060546875,0.0,1570.740478515625,1895.4371337890625,0.0,2986.988037109375,0.9141629338264464,1.0,0.0,3.0,1.0,0.0
17949900,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7742149233818054,0.3768887221813202,0.3446623086929321,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8801265954971313,0.5611746311187744,0.536106526851654,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9694159626960754,0.7367560863494873,0.5170612931251526,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.799179196357727,0.4145447909832001,0.3982433676719665,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6292461156845093,0.1983541846275329,0.9228343963623048,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3615417480469,297.0185546875,284.8522644042969,1.0,0.6477932929992676,0.3398376405239105,0.3398376405239105,1.0,1.0,-3.2649481296539307,0.8025211095809937,2.4624271392822266,0.0599101744592189,0.8402624726295471,0.8402624726295471,0.0,232.8319702148437,208.0,58839.69140625,0.0,3281.52587890625,1.0,279.0977783203125,282.9732666015625,297.8696594238281,301.7613525390625,293.1499938964844,293.1499938964844,279.04998779296875,39144.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606255054473877,1.0,0.0,0.0,3.631922006607056,3.631946325302124,8.801695230431505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.62890625,0.0,1536.55859375,1895.4371337890625,0.0,3034.871826171875,0.9009822010993958,1.0,0.0,3.0,1.0,0.0
