time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949960,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7770310640335083,0.3753552734851837,0.3430816531181335,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8835266828536987,0.5591202974319458,0.5339691638946533,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.97340589761734,0.7350860834121704,0.5157554149627686,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8023441433906555,0.4131565690040588,0.3967431187629699,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.631075382232666,0.1973143070936203,0.9172898530960084,284.8888854980469,284.95001220703125,302.4516296386719,294.8487854003906,298.355712890625,297.0152893066406,284.890380859375,1.0,0.6430326700210571,0.3401699364185333,0.3401699364185333,1.0,1.0,-3.250437498092652,0.7990449666976929,2.451392650604248,0.0597560852766037,0.8367478847503662,0.8367478847503662,0.0,227.28370666503903,196.0,58297.75,0.0,3218.541015625,1.0,279.0579833984375,283.0120849609375,297.85723876953125,301.6756896972656,293.1499938964844,293.1499938964844,279.3500061035156,40066.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610041737556458,1.0,0.0,0.0,3.521847009658813,3.521870374679565,8.276262519757438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.623046875,0.0,1424.5684814453125,1895.4371337890625,0.0,3038.42333984375,0.8802655339241028,1.0,0.0,3.0,1.0,0.0
17950020,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7846746444702148,0.3733606934547424,0.3406692743301391,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8923832774162292,0.556056559085846,0.5304384827613831,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9829161763191224,0.7331424951553345,0.5138888955116272,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8103637099266052,0.4111477732658386,0.3942523002624511,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.636023223400116,0.1956606358289718,0.9073340892791748,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3501281738281,297.0154113769531,284.9812927246094,1.0,0.6335717439651489,0.3408344984054565,0.3408344984054565,1.0,1.0,-3.2260735034942627,0.7935256958007812,2.432547807693481,0.0597358420491218,0.9116210341453552,0.9116210341453552,0.0,215.29937744140625,184.0,57260.98828125,0.0,3099.255859375,1.0,279.3413391113281,283.1313171386719,297.8190002441406,301.4974670410156,293.1499938964844,293.1499938964844,279.04998779296875,34326.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501541018486023,1.0,0.0,0.0,3.611337900161743,3.611361026763916,8.702209015609697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.232421875,0.0,1478.186767578125,1895.4371337890625,0.0,2936.7138671875,0.8953886032104492,1.0,0.0,3.0,1.0,0.0
17950080,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7846746444702148,0.3733606934547424,0.3406692743301391,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8923832774162292,0.556056559085846,0.5304384827613831,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9829161763191224,0.7331424951553345,0.5138888955116272,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8103637099266052,0.4111477732658386,0.3942523002624511,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.636023223400116,0.1956606358289718,0.9073340892791748,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3501281738281,297.0154113769531,284.9812927246094,1.0,0.6335717439651489,0.3408344984054565,0.3408344984054565,1.0,1.0,-3.2260735034942627,0.7935256958007812,2.432547807693481,0.0597358420491218,0.9116210341453552,0.9116210341453552,0.0,215.29937744140625,184.0,57260.98828125,0.0,3099.255859375,1.0,279.3413391113281,283.1313171386719,297.8190002441406,301.4974670410156,293.1499938964844,293.1499938964844,279.04998779296875,34326.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501541018486023,1.0,0.0,0.0,3.611337900161743,3.611361026763916,8.702209015609697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.232421875,0.0,1478.186767578125,1895.4371337890625,0.0,2936.7138671875,0.8953886032104492,1.0,0.0,3.0,1.0,0.0
17950140,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7923054695129395,0.3704603910446167,0.3378956317901611,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9013346433639526,0.552111029624939,0.5265524387359619,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9915186166763306,0.7296746373176575,0.5114572048187256,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8180398941040039,0.4084502160549164,0.3914887607097626,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6411085724830627,0.1936942338943481,0.8970507979393005,284.8996276855469,284.95001220703125,302.402099609375,294.8609924316406,298.3419494628906,297.0115051269531,284.8999328613281,1.0,0.6239500045776367,0.3414990901947021,0.3414990901947021,1.0,1.0,-3.199461936950684,0.7872722744941711,2.412189722061157,0.0596898049116134,0.8242564797401428,0.8242564797401428,0.0,203.81895446777344,172.0,57302.4609375,0.0,2979.644287109375,1.0,279.058837890625,283.0399169921875,297.8662414550781,301.6190185546875,293.1499938964844,293.1499938964844,279.3500061035156,39698.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551303148269653,1.0,0.0,0.0,3.439934015274048,3.4399566650390625,7.895752105469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.611328125,0.0,1337.8597412109375,1895.4371337890625,0.0,2983.34375,0.8619571328163147,1.0,0.0,3.0,1.0,0.0
17950200,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7923054695129395,0.3704603910446167,0.3378956317901611,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9013346433639526,0.552111029624939,0.5265524387359619,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9915186166763306,0.7296746373176575,0.5114572048187256,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8180398941040039,0.4084502160549164,0.3914887607097626,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6411085724830627,0.1936942338943481,0.8970507979393005,284.8996276855469,284.95001220703125,302.402099609375,294.8609924316406,298.3419494628906,297.0115051269531,284.8999328613281,1.0,0.6239500045776367,0.3414990901947021,0.3414990901947021,1.0,1.0,-3.199461936950684,0.7872722744941711,2.412189722061157,0.0596898049116134,0.8242564797401428,0.8242564797401428,0.0,203.81895446777344,172.0,57302.4609375,0.0,2979.644287109375,1.0,279.058837890625,283.0399169921875,297.8662414550781,301.6190185546875,293.1499938964844,293.1499938964844,279.3500061035156,39698.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551303148269653,1.0,0.0,0.0,3.439934015274048,3.4399566650390625,7.895752105469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.611328125,0.0,1337.8597412109375,1895.4371337890625,0.0,2983.34375,0.8619571328163147,1.0,0.0,3.0,1.0,0.0
17950260,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8013708591461182,0.3684280216693878,0.3355008661746979,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.912243127822876,0.5489898324012756,0.5230230689048767,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.7274081707000732,0.5079401135444641,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8267095685005188,0.406343400478363,0.3889476954936981,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6472171545028687,0.1920230686664581,0.8871828317642212,284.9815673828125,284.95001220703125,302.3814392089844,294.8687438964844,298.3379821777344,297.0118408203125,284.9803466796875,1.0,0.6141499280929565,0.3422406911849975,0.3422406911849975,1.0,1.0,-3.1732840538024902,0.7813352346420288,2.391948699951172,0.059849590063095,0.8938992619514465,0.8938992619514465,0.0,192.1098022460937,160.0,56299.3984375,0.0,2861.4384765625,1.0,279.3406677246094,283.1487731933594,297.8327331542969,301.4505310058594,293.1499938964844,293.1499938964844,279.6499938964844,34232.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844223141670227,1.0,0.0,0.0,3.534018039703369,3.534040689468384,8.333565233442641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.1162109375,0.0,1395.114990234375,1895.4371337890625,0.0,2881.1962890625,0.8779586553573608,1.0,0.0,3.0,1.0,0.0
17950320,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8013708591461182,0.3684280216693878,0.3355008661746979,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.912243127822876,0.5489898324012756,0.5230230689048767,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.7274081707000732,0.5079401135444641,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8267095685005188,0.406343400478363,0.3889476954936981,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6472171545028687,0.1920230686664581,0.8871828317642212,284.9815673828125,284.95001220703125,302.3814392089844,294.8687438964844,298.3379821777344,297.0118408203125,284.9803466796875,1.0,0.6141499280929565,0.3422406911849975,0.3422406911849975,1.0,1.0,-3.1732840538024902,0.7813352346420288,2.391948699951172,0.059849590063095,0.8938992619514465,0.8938992619514465,0.0,192.1098022460937,160.0,56299.3984375,0.0,2861.4384765625,1.0,279.3406677246094,283.1487731933594,297.8327331542969,301.4505310058594,293.1499938964844,293.1499938964844,279.6499938964844,34232.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844223141670227,1.0,0.0,0.0,3.534018039703369,3.534040689468384,8.333565233442641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.1162109375,0.0,1395.114990234375,1895.4371337890625,0.0,2881.1962890625,0.8779586553573608,1.0,0.0,3.0,1.0,0.0
17950380,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8091681599617004,0.3664850890636444,0.3334574699401855,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.922291934490204,0.5459844470024109,0.5198795795440674,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.7276386618614197,0.4911915957927704,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8341717720031738,0.4043230712413788,0.386722058057785,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6525537967681885,0.1904409676790237,0.8784759640693665,285.0218811035156,284.95001220703125,302.3631591796875,294.8774719238281,298.3351135253906,297.01483154296875,285.0175170898437,1.0,0.6033902764320374,0.3429822921752929,0.3429822921752929,1.0,1.0,-3.1336829662323,0.7712032794952393,2.3624796867370605,0.0588373616337776,0.976046860218048,0.976046860218048,0.0,182.00799560546875,148.0,55342.6875,0.0,2726.95458984375,1.0,279.6423034667969,283.2194519042969,297.8466491699219,301.3948059082031,293.1499938964844,293.1499938964844,279.3500061035156,31858.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355720043182373,1.0,0.0,0.0,3.703415155410767,3.7034389972686768,9.151622180070262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.3173828125,0.0,1561.97265625,1895.4371337890625,0.0,2800.3740234375,0.9139724969863892,1.0,0.0,3.0,1.0,0.0
17950440,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8091681599617004,0.3664850890636444,0.3334574699401855,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.922291934490204,0.5459844470024109,0.5198795795440674,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.7276386618614197,0.4911915957927704,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8341717720031738,0.4043230712413788,0.386722058057785,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6525537967681885,0.1904409676790237,0.8784759640693665,285.0218811035156,284.95001220703125,302.3631591796875,294.8774719238281,298.3351135253906,297.01483154296875,285.0175170898437,1.0,0.6033902764320374,0.3429822921752929,0.3429822921752929,1.0,1.0,-3.1336829662323,0.7712032794952393,2.3624796867370605,0.0588373616337776,0.976046860218048,0.976046860218048,0.0,182.00799560546875,148.0,55342.6875,0.0,2726.95458984375,1.0,279.6423034667969,283.2194519042969,297.8466491699219,301.3948059082031,293.1499938964844,293.1499938964844,279.3500061035156,31858.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355720043182373,1.0,0.0,0.0,3.703415155410767,3.7034389972686768,9.151622180070262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.3173828125,0.0,1561.97265625,1895.4371337890625,0.0,2800.3740234375,0.9139724969863892,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8129892945289612,0.364908367395401,0.3321905732154846,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9275906682014464,0.5438834428787231,0.5180589556694031,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9990000128746032,0.7281000018119812,0.4823213815689087,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8380541801452637,0.4028503000736236,0.3854165971279144,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6553753018379211,0.1894318610429763,0.8737521171569824,284.8576965332031,284.95001220703125,302.3548583984375,294.8822021484375,298.33270263671875,297.0151062011719,284.85186767578125,1.0,0.5976996421813965,0.3433530926704407,0.3433530926704407,1.0,1.0,-3.112067222595215,0.7655497789382935,2.346517562866211,0.0581520907580852,0.8639164566993713,0.8639164566993713,0.0,176.89962768554688,148.0,56003.578125,0.0,2656.9501953125,1.0,279.3963928222656,283.0458984375,297.9130554199219,301.6204528808594,293.1499938964844,293.1499938964844,279.3500061035156,36963.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842044472694397,1.0,0.0,0.0,3.677215099334717,3.677239418029785,9.022592735163926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.984375,0.0,1570.92333984375,1895.4371337890625,0.0,2860.82275390625,0.9094905853271484,1.0,0.0,3.0,1.0,0.0
17950560,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8163273334503174,0.3631492555141449,0.3304826617240906,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9324876070022584,0.5415724515914917,0.5157660245895386,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.7287516593933105,0.4737360179424286,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.841646134853363,0.4011826515197754,0.3837319612503052,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6579222679138184,0.1882910877466201,0.868070125579834,284.8688659667969,284.95001220703125,302.3470458984375,294.8871459960937,298.33013916015625,297.0146179199219,284.8709411621094,1.0,0.5917420983314514,0.3438500761985779,0.3438500761985779,1.0,1.0,-3.088082790374756,0.7594788670539856,2.328603744506836,0.0575452782213687,0.8401564955711365,0.8401564955711365,0.0,171.909423828125,136.0,55272.69140625,0.0,2583.88134765625,1.0,279.3572998046875,283.07061767578125,297.9031677246094,301.5361022949219,293.1499938964844,293.1499938964844,279.6499938964844,40120.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432464003562927,1.0,0.0,0.0,3.5542197227478027,3.554243564605713,8.429112199337396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.2509765625,0.0,1459.216064453125,1895.4371337890625,0.0,2872.06103515625,0.886985182762146,1.0,0.0,3.0,1.0,0.0
17950620,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8250593543052673,0.360904335975647,0.3278660178184509,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9448890686035156,0.5381637811660767,0.5119414329528809,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9990000128746032,0.7330255508422852,0.4542960524559021,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8509463667869568,0.3987286686897278,0.3808681070804596,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.6646771430969238,0.1864292919635772,0.8575572371482849,284.962890625,284.95001220703125,302.3328552246094,294.8975830078125,298.3362121582031,297.0279235839844,284.9614562988281,1.0,0.5794147849082947,0.3448439836502075,0.3448439836502075,1.0,1.0,-3.040884494781494,0.7475578188896179,2.2933266162872314,0.0562443956732749,0.903501570224762,0.903501570224762,0.0,161.17919921875,139.0,53794.33984375,0.0,2438.36376953125,1.0,279.6415100097656,283.1936950683594,297.8558654785156,301.3260803222656,293.1499938964844,293.1499938964844,279.3500061035156,34939.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309276700019836,1.0,0.0,0.0,3.619842767715454,3.619866132736206,8.74324598498788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.16015625,0.0,1492.002685546875,1895.4371337890625,0.0,2757.0830078125,0.8975791931152344,1.0,0.0,3.0,1.0,0.0
17950680,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8250593543052673,0.360904335975647,0.3278660178184509,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9448890686035156,0.5381637811660767,0.5119414329528809,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9990000128746032,0.7330255508422852,0.4542960524559021,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8509463667869568,0.3987286686897278,0.3808681070804596,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.6646771430969238,0.1864292919635772,0.8575572371482849,284.962890625,284.95001220703125,302.3328552246094,294.8975830078125,298.3362121582031,297.0279235839844,284.9614562988281,1.0,0.5794147849082947,0.3448439836502075,0.3448439836502075,1.0,1.0,-3.040884494781494,0.7475578188896179,2.2933266162872314,0.0562443956732749,0.903501570224762,0.903501570224762,0.0,161.17919921875,139.0,53794.33984375,0.0,2438.36376953125,1.0,279.6415100097656,283.1936950683594,297.8558654785156,301.3260803222656,293.1499938964844,293.1499938964844,279.3500061035156,34939.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309276700019836,1.0,0.0,0.0,3.619842767715454,3.619866132736206,8.74324598498788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.16015625,0.0,1492.002685546875,1895.4371337890625,0.0,2757.0830078125,0.8975791931152344,1.0,0.0,3.0,1.0,0.0
17950740,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8289449214935303,0.3579921126365661,0.3252448141574859,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9504169821739196,0.5341102480888367,0.5081241130828857,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7364853024482727,0.4438990354537964,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8552945256233215,0.3957720100879669,0.3780440092086792,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6674013733863831,0.1843865662813186,0.8478427529335022,284.8910827636719,284.95001220703125,302.3203430175781,294.9087829589844,298.3439636230469,297.0414428710937,284.8917541503906,1.0,0.5717223882675171,0.3458378911018371,0.3458378911018371,1.0,1.0,-3.005555868148804,0.7392750382423401,2.2662806510925293,0.055752296000719,0.8122879266738892,0.8122879266738892,0.0,155.20065307617188,157.0,53511.2734375,0.0,2342.6435546875,1.0,279.3590087890625,283.1180419921875,297.9040222167969,301.4190673828125,293.1499938964844,293.1499938964844,279.6499938964844,40607.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339215517044067,1.0,0.0,0.0,3.401711940765381,3.4017343521118164,7.72126327319711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.37939453125,0.0,1306.208984375,1895.4371337890625,0.0,2784.98046875,0.8545399904251099,1.0,0.0,3.0,1.0,0.0
17950800,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8289449214935303,0.3579921126365661,0.3252448141574859,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9504169821739196,0.5341102480888367,0.5081241130828857,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.7364853024482727,0.4438990354537964,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8552945256233215,0.3957720100879669,0.3780440092086792,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6674013733863831,0.1843865662813186,0.8478427529335022,284.8910827636719,284.95001220703125,302.3203430175781,294.9087829589844,298.3439636230469,297.0414428710937,284.8917541503906,1.0,0.5717223882675171,0.3458378911018371,0.3458378911018371,1.0,1.0,-3.005555868148804,0.7392750382423401,2.2662806510925293,0.055752296000719,0.8122879266738892,0.8122879266738892,0.0,155.20065307617188,157.0,53511.2734375,0.0,2342.6435546875,1.0,279.3590087890625,283.1180419921875,297.9040222167969,301.4190673828125,293.1499938964844,293.1499938964844,279.6499938964844,40607.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339215517044067,1.0,0.0,0.0,3.401711940765381,3.4017343521118164,7.72126327319711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.37939453125,0.0,1306.208984375,1895.4371337890625,0.0,2784.98046875,0.8545399904251099,1.0,0.0,3.0,1.0,0.0
17950860,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8244409561157227,0.3560127913951874,0.3233825862407684,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9441415071487428,0.531003475189209,0.5050981640815735,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.7379709482192993,0.4491652846336365,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8504244685173035,0.3935153782367706,0.3758513331413269,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6626262664794922,0.1827122867107391,0.8403311371803284,284.9897155761719,284.95001220703125,302.30926513671875,294.9206237792969,298.353515625,297.05157470703125,284.9894104003906,1.0,0.5719768404960632,0.3470913171768188,0.3470913171768188,1.0,1.0,-2.9943134784698486,0.7392081022262573,2.2551052570343018,0.057943906635046,0.892490804195404,0.892490804195404,0.0,157.05270385742188,175.0,52755.23828125,0.0,2331.786865234375,1.0,279.64031982421875,283.237060546875,297.8765869140625,301.2627868652344,293.1499938964844,293.1499938964844,279.95001220703125,33955.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210927248001099,1.0,0.0,0.0,3.505241870880127,3.5052640438079834,8.198402952075412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.72998046875,0.0,1363.3128662109375,1895.4371337890625,0.0,2665.69580078125,0.8714483380317688,1.0,0.0,3.0,1.0,0.0
17950920,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8244409561157227,0.3560127913951874,0.3233825862407684,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9441415071487428,0.531003475189209,0.5050981640815735,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.7379709482192993,0.4491652846336365,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8504244685173035,0.3935153782367706,0.3758513331413269,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6626262664794922,0.1827122867107391,0.8403311371803284,284.9897155761719,284.95001220703125,302.30926513671875,294.9206237792969,298.353515625,297.05157470703125,284.9894104003906,1.0,0.5719768404960632,0.3470913171768188,0.3470913171768188,1.0,1.0,-2.9943134784698486,0.7392081022262573,2.2551052570343018,0.057943906635046,0.892490804195404,0.892490804195404,0.0,157.05270385742188,175.0,52755.23828125,0.0,2331.786865234375,1.0,279.64031982421875,283.237060546875,297.8765869140625,301.2627868652344,293.1499938964844,293.1499938964844,279.95001220703125,33955.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210927248001099,1.0,0.0,0.0,3.505241870880127,3.5052640438079834,8.198402952075412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.72998046875,0.0,1363.3128662109375,1895.4371337890625,0.0,2665.69580078125,0.8714483380317688,1.0,0.0,3.0,1.0,0.0
17950980,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8196706771850586,0.3550530672073364,0.3225824534893036,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9373897910118104,0.5294965505599976,0.5037362575531006,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9990000128746032,0.7371610403060913,0.4564594030380249,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8453614115715027,0.3924374282360077,0.3749051094055176,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.6581174731254578,0.1818935275077819,0.8371419906616211,285.0869445800781,284.95001220703125,302.30401611328125,294.9269714355469,298.3541564941406,297.0498046875,285.08856201171875,1.0,0.5742437839508057,0.3477431237697601,0.3477431237697601,1.0,1.0,-2.995503664016724,0.7413881421089172,2.254115581512451,0.0598388351500034,0.9873344302177428,0.9873344302177428,0.0,160.33641052246094,175.0,52180.8203125,0.0,2350.708740234375,1.0,279.9002685546875,283.35162353515625,297.8679504394531,301.15020751953125,293.1499938964844,293.1499938964844,279.95001220703125,30952.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141090869903564,1.0,0.0,0.0,3.607938289642334,3.6079609394073486,8.685833563504275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.8212890625,0.0,1449.5430908203125,1895.4371337890625,0.0,2601.083984375,0.8934479355812073,1.0,0.0,3.0,1.0,0.0
17951040,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8143342733383179,0.354137122631073,0.3219679892063141,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.929818034172058,0.5280938744544983,0.502626359462738,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9990000128746032,0.7354094386100769,0.4650819003582001,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8398348689079285,0.3914430141448974,0.3741584122180938,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.6532837152481079,0.1811343282461166,0.834560215473175,285.0669250488281,284.95001220703125,302.2994079589844,294.9329833984375,298.3520202636719,297.04400634765625,285.0641784667969,1.0,0.5773226618766785,0.3483447730541229,0.3483447730541229,1.0,1.0,-2.9997899532318115,0.7444056868553162,2.2553842067718506,0.0619072690606117,1.0,1.0,0.0,164.39979553222656,178.0,52509.15234375,0.0,2379.267822265625,1.0,279.94219970703125,283.32965087890625,297.9063720703125,301.25848388671875,293.1499938964844,293.1499938964844,279.6499938964844,30968.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130947947502136,1.0,0.0,0.0,3.709023714065552,3.709047317504883,9.179362336908524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.255859375,0.0,1561.577392578125,1895.4371337890625,0.0,2591.7216796875,0.91462904214859,1.0,0.0,3.0,1.0,0.0
17951100,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8094307780265808,0.3525929450988769,0.3210218250751495,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9231245517730712,0.526050329208374,0.5011637210845947,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.7320464253425598,0.4724099934101105,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8350176811218262,0.3899599015712738,0.3731448054313659,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6490181684494019,0.1800972670316696,0.831196129322052,284.90606689453125,284.95001220703125,302.2948303222656,294.9393310546875,298.3436584472656,297.0302734375,284.8980712890625,1.0,0.5791935920715332,0.3489714860916137,0.3489714860916137,1.0,1.0,-3.000455856323242,0.7463392615318298,2.254116535186768,0.0639374777674675,0.9178048968315125,0.9178048968315125,0.0,167.8059844970703,178.0,53737.34765625,0.0,2397.892822265625,1.0,279.69647216796875,283.14813232421875,297.9853820800781,301.5252380371094,293.1499938964844,293.1499938964844,279.6499938964844,34271.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216543793678284,1.0,0.0,0.0,3.736873626708984,3.736898183822632,9.317729450231128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.55078125,0.0,1618.7464599609375,1895.4371337890625,0.0,2670.90283203125,0.9217740893363952,1.0,0.0,3.0,1.0,0.0
17951160,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8041127920150757,0.3507149815559387,0.3195553421974182,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9163817763328552,0.5236450433731079,0.4991460144519806,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.7277383208274841,0.4795265197753906,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8301297426223755,0.3881764113903045,0.3716923594474792,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6446740627288818,0.1788574755191803,0.8266103863716125,284.8882751464844,284.95001220703125,302.2904663085937,294.94580078125,298.3319396972656,297.0145263671875,284.8898620605469,1.0,0.5806800723075867,0.3492474853992462,0.3492474853992462,1.0,1.0,-2.9975688457489014,0.7462457418441772,2.2513229846954346,0.0646177232265472,0.8856124877929688,0.8856124877929688,0.0,171.01991271972656,181.0,53597.52734375,0.0,2409.03955078125,1.0,279.6568298339844,283.1404724121094,297.9860534667969,301.4944152832031,293.1499938964844,293.1499938964844,279.95001220703125,37487.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257485032081604,1.0,0.0,0.0,3.674994707107544,3.675019264221192,9.011700399241818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.833984375,0.0,1572.3609619140625,1895.4371337890625,0.0,2708.905029296875,0.9115346074104308,1.0,0.0,3.0,1.0,0.0
17951220,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7954511046409607,0.3481534719467163,0.317174345254898,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9058225750923156,0.5199643969535828,0.4956122636795044,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.7195835113525391,0.4912294149398803,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.822147011756897,0.385438859462738,0.3691123425960541,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6374640464782715,0.1767354905605316,0.8176410794258118,285.0089111328125,284.95001220703125,302.2822570800781,294.958984375,298.3222351074219,297.0017395019531,285.0069885253906,1.0,0.5828909873962402,0.3497994244098663,0.3497994244098663,1.0,1.0,-2.9906423091888428,0.7455724477767944,2.245069980621338,0.0656013637781143,0.9878072142601012,0.9878072142601012,0.0,176.32286071777344,184.0,52880.1015625,0.0,2423.418212890625,1.0,279.94342041015625,283.2784118652344,297.9404602050781,301.3392333984375,293.1499938964844,293.1499938964844,279.6499938964844,33019.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181843757629395,1.0,0.0,0.0,3.7920751571655273,3.792099952697754,9.595048595656408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4658203125,0.0,1673.8861083984375,1895.4371337890625,0.0,2638.7568359375,0.934971809387207,1.0,0.0,3.0,1.0,0.0
17951280,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7954511046409607,0.3481534719467163,0.317174345254898,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9058225750923156,0.5199643969535828,0.4956122636795044,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.7195835113525391,0.4912294149398803,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.822147011756897,0.385438859462738,0.3691123425960541,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6374640464782715,0.1767354905605316,0.8176410794258118,285.0089111328125,284.95001220703125,302.2822570800781,294.958984375,298.3222351074219,297.0017395019531,285.0069885253906,1.0,0.5828909873962402,0.3497994244098663,0.3497994244098663,1.0,1.0,-2.9906423091888428,0.7455724477767944,2.245069980621338,0.0656013637781143,0.9878072142601012,0.9878072142601012,0.0,176.32286071777344,184.0,52880.1015625,0.0,2423.418212890625,1.0,279.94342041015625,283.2784118652344,297.9404602050781,301.3392333984375,293.1499938964844,293.1499938964844,279.6499938964844,33019.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181843757629395,1.0,0.0,0.0,3.7920751571655273,3.792099952697754,9.595048595656408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4658203125,0.0,1673.8861083984375,1895.4371337890625,0.0,2638.7568359375,0.934971809387207,1.0,0.0,3.0,1.0,0.0
17951340,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7867416739463806,0.344674676656723,0.3145722448825836,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8960253596305847,0.5153981447219849,0.4918538630008697,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9977693557739258,0.7094094157218933,0.4983596503734588,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8140476942062378,0.3819956183433532,0.3663510084152221,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6303882598876953,0.1742190271615982,0.8081948161125183,284.8742370605469,284.95001220703125,302.2745056152344,294.9724426269531,298.3171081542969,296.9960327148437,284.876220703125,1.0,0.584175705909729,0.3503513932228088,0.3503513932228088,1.0,1.0,-2.9769446849823,0.7427244782447815,2.234220266342163,0.0662749707698822,0.8658445477485657,0.8658445477485657,0.0,181.59034729003903,187.0,53434.52734375,0.0,2425.091064453125,1.0,279.6564025878906,283.1353454589844,297.9976501464844,301.5048522949219,293.1499938964844,293.1499938964844,279.95001220703125,39570.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273345232009888,1.0,0.0,0.0,3.668115377426148,3.668140172958374,8.977993388725736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.880859375,0.0,1580.26123046875,1895.4371337890625,0.0,2723.64697265625,0.9117764830589294,1.0,0.0,3.0,1.0,0.0
17951400,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7867416739463806,0.344674676656723,0.3145722448825836,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8960253596305847,0.5153981447219849,0.4918538630008697,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9977693557739258,0.7094094157218933,0.4983596503734588,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8140476942062378,0.3819956183433532,0.3663510084152221,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6303882598876953,0.1742190271615982,0.8081948161125183,284.8742370605469,284.95001220703125,302.2745056152344,294.9724426269531,298.3171081542969,296.9960327148437,284.876220703125,1.0,0.584175705909729,0.3503513932228088,0.3503513932228088,1.0,1.0,-2.9769446849823,0.7427244782447815,2.234220266342163,0.0662749707698822,0.8658445477485657,0.8658445477485657,0.0,181.59034729003903,187.0,53434.52734375,0.0,2425.091064453125,1.0,279.6564025878906,283.1353454589844,297.9976501464844,301.5048522949219,293.1499938964844,293.1499938964844,279.95001220703125,39570.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273345232009888,1.0,0.0,0.0,3.668115377426148,3.668140172958374,8.977993388725736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.880859375,0.0,1580.26123046875,1895.4371337890625,0.0,2723.64697265625,0.9117764830589294,1.0,0.0,3.0,1.0,0.0
17951460,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7778312563896179,0.3421816527843475,0.3123048841953277,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8858909606933594,0.5117363929748535,0.4884027540683746,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9885143637657166,0.7029827237129211,0.4932531714439392,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8051373362541199,0.3791651427745819,0.3637359142303467,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6228677034378052,0.1718660145998001,0.7984312772750854,284.9889221191406,284.95001220703125,302.2669677734375,294.9860534667969,298.3125,296.99200439453125,284.98687744140625,1.0,0.5839667320251465,0.3511094152927398,0.3511094152927398,1.0,1.0,-2.9490203857421875,0.735906720161438,2.21311354637146,0.065665103495121,0.9532530903816224,0.9532530903816224,0.0,187.1597900390625,190.0,52263.8828125,0.0,2402.4482421875,1.0,279.9432373046875,283.27264404296875,297.9515686035156,301.3190612792969,293.1499938964844,293.1499938964844,279.6499938964844,34059.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164610862731934,1.0,0.0,0.0,3.75372576713562,3.753750324249268,9.401959459864884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2099609375,0.0,1636.72705078125,1895.4371337890625,0.0,2622.815673828125,0.9269546866416932,1.0,0.0,3.0,1.0,0.0
17951520,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7778312563896179,0.3421816527843475,0.3123048841953277,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8858909606933594,0.5117363929748535,0.4884027540683746,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9885143637657166,0.7029827237129211,0.4932531714439392,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8051373362541199,0.3791651427745819,0.3637359142303467,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6228677034378052,0.1718660145998001,0.7984312772750854,284.9889221191406,284.95001220703125,302.2669677734375,294.9860534667969,298.3125,296.99200439453125,284.98687744140625,1.0,0.5839667320251465,0.3511094152927398,0.3511094152927398,1.0,1.0,-2.9490203857421875,0.735906720161438,2.21311354637146,0.065665103495121,0.9532530903816224,0.9532530903816224,0.0,187.1597900390625,190.0,52263.8828125,0.0,2402.4482421875,1.0,279.9432373046875,283.27264404296875,297.9515686035156,301.3190612792969,293.1499938964844,293.1499938964844,279.6499938964844,34059.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164610862731934,1.0,0.0,0.0,3.75372576713562,3.753750324249268,9.401959459864884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2099609375,0.0,1636.72705078125,1895.4371337890625,0.0,2622.815673828125,0.9269546866416932,1.0,0.0,3.0,1.0,0.0
17951580,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7701975703239441,0.3387978971004486,0.3097429573535919,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8772838115692139,0.5072097778320312,0.4846430718898773,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9804317355155944,0.6969243288040161,0.4893226325511932,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7972497344017029,0.3756994307041168,0.3609064221382141,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.616118311882019,0.1692438721656799,0.788226842880249,284.87725830078125,284.95001220703125,302.2594299316406,294.9997253417969,298.3062744140625,296.9859313964844,284.8797912597656,1.0,0.5831600427627563,0.3518674075603485,0.3518674075603485,1.0,1.0,-2.921037435531616,0.7290369868278503,2.192000389099121,0.065215028822422,0.8388020396232605,0.8388020396232605,0.0,191.67950439453125,193.0,52283.77734375,0.0,2374.698486328125,1.0,279.6571655273437,283.1597595214844,298.0081787109375,301.4468994140625,293.1499938964844,293.1499938964844,279.95001220703125,40785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223409652709961,1.0,0.0,0.0,3.564072608947754,3.564096450805664,8.475910249217122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.0341796875,0.0,1474.6168212890625,1895.4371337890625,0.0,2677.2705078125,0.8901486992835999,1.0,0.0,3.0,1.0,0.0
17951640,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7701975703239441,0.3387978971004486,0.3097429573535919,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8772838115692139,0.5072097778320312,0.4846430718898773,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9804317355155944,0.6969243288040161,0.4893226325511932,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7972497344017029,0.3756994307041168,0.3609064221382141,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.616118311882019,0.1692438721656799,0.788226842880249,284.87725830078125,284.95001220703125,302.2594299316406,294.9997253417969,298.3062744140625,296.9859313964844,284.8797912597656,1.0,0.5831600427627563,0.3518674075603485,0.3518674075603485,1.0,1.0,-2.921037435531616,0.7290369868278503,2.192000389099121,0.065215028822422,0.8388020396232605,0.8388020396232605,0.0,191.67950439453125,193.0,52283.77734375,0.0,2374.698486328125,1.0,279.6571655273437,283.1597595214844,298.0081787109375,301.4468994140625,293.1499938964844,293.1499938964844,279.95001220703125,40785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223409652709961,1.0,0.0,0.0,3.564072608947754,3.564096450805664,8.475910249217122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.0341796875,0.0,1474.6168212890625,1895.4371337890625,0.0,2677.2705078125,0.8901486992835999,1.0,0.0,3.0,1.0,0.0
17951700,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7668242454528809,0.3375130891799927,0.3084509670734405,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8734765648841858,0.505331814289093,0.482739508152008,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.976746380329132,0.6947432160377502,0.4875796437263489,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7937127947807312,0.3742411136627197,0.3594529032707214,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6128758788108826,0.1680571883916854,0.7829380631446838,284.9999694824219,284.95001220703125,302.2555847167969,295.0065612792969,298.3042297363281,296.9843444824219,285.0024719238281,1.0,0.5825867652893066,0.3522464036941528,0.3522464036941528,1.0,1.0,-2.906991720199585,0.7255752682685852,2.181416273117065,0.064865656197071,0.9166448712348938,0.9166448712348938,0.0,193.59536743164065,193.0,51296.75390625,0.0,2359.162353515625,1.0,279.8993225097656,283.300048828125,297.95391845703125,301.2237243652344,293.1499938964844,293.1499938964844,279.95001220703125,35203.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137636184692383,1.0,0.0,0.0,3.597534418106079,3.597557783126831,8.635812491775141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.71435546875,0.0,1469.7047119140625,1895.4371337890625,0.0,2597.89453125,0.8949975967407227,1.0,0.0,3.0,1.0,0.0
17951760,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7642592191696167,0.3363756835460663,0.3074921667575836,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8704870343208313,0.5036075115203857,0.4811795651912689,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9738250374794006,0.6927897930145264,0.4862711131572723,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7909188270568848,0.3729110360145569,0.3582581281661987,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6101202368736267,0.1669726520776748,0.7783030867576599,284.98846435546875,284.95001220703125,302.2516174316406,295.01336669921875,298.3041687011719,296.9839782714844,284.9866027832031,1.0,0.5820735096931458,0.3528164625167846,0.3528164625167846,1.0,1.0,-2.8953819274902344,0.7233602404594421,2.1720218658447266,0.0652587935328483,0.9246654510498048,0.9246654510498048,0.0,195.0958251953125,196.0,51216.265625,0.0,2345.984619140625,1.0,279.9422912597656,283.29168701171875,297.9697570800781,301.2687683105469,293.1499938964844,293.1499938964844,279.6499938964844,34130.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095629215240479,1.0,0.0,0.0,3.656163930892944,3.656187772750856,8.919584502109501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.93359375,0.0,1526.026611328125,1895.4371337890625,0.0,2559.168701171875,0.9051364660263062,1.0,0.0,3.0,1.0,0.0
