time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951820,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7582159042358398,0.3330722749233246,0.3049422204494476,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8636598587036133,0.4991499781608581,0.4774227142333984,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9666960835456848,0.6873739361763,0.4829204976558685,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7845091223716736,0.3694780766963959,0.3554019629955292,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.603858232498169,0.1644415259361267,0.7682823538780212,284.8901062011719,284.95001220703125,302.24334716796875,295.02691650390625,298.3010559082031,296.97979736328125,284.8921813964844,1.0,0.5808520317077637,0.3539566099643707,0.3539566099643707,1.0,1.0,-2.868304491043091,0.7177133560180664,2.1505911350250244,0.0658250674605369,0.8238610029220581,0.8238610029220581,0.0,198.5810394287109,199.0,51207.77734375,0.0,2315.461669921875,1.0,279.6579895019531,283.19146728515625,298.0324401855469,301.40191650390625,293.1499938964844,293.1499938964844,279.95001220703125,40589.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149391412734985,1.0,0.0,0.0,3.4613168239593506,3.4613399505615234,7.994218549356447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.7265625,0.0,1365.7691650390625,1895.4371337890625,0.0,2608.75,0.8675446510314941,1.0,0.0,3.0,1.0,0.0
17951880,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7582159042358398,0.3330722749233246,0.3049422204494476,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8636598587036133,0.4991499781608581,0.4774227142333984,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9666960835456848,0.6873739361763,0.4829204976558685,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7845091223716736,0.3694780766963959,0.3554019629955292,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.603858232498169,0.1644415259361267,0.7682823538780212,284.8901062011719,284.95001220703125,302.24334716796875,295.02691650390625,298.3010559082031,296.97979736328125,284.8921813964844,1.0,0.5808520317077637,0.3539566099643707,0.3539566099643707,1.0,1.0,-2.868304491043091,0.7177133560180664,2.1505911350250244,0.0658250674605369,0.8238610029220581,0.8238610029220581,0.0,198.5810394287109,199.0,51207.77734375,0.0,2315.461669921875,1.0,279.6579895019531,283.19146728515625,298.0324401855469,301.40191650390625,293.1499938964844,293.1499938964844,279.95001220703125,40589.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149391412734985,1.0,0.0,0.0,3.4613168239593506,3.4613399505615234,7.994218549356447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.7265625,0.0,1365.7691650390625,1895.4371337890625,0.0,2608.75,0.8675446510314941,1.0,0.0,3.0,1.0,0.0
17951940,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7531545162200928,0.3306325376033783,0.3026972711086273,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8578411340713501,0.4955202341079712,0.4739554226398468,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9603570103645324,0.6832939982414246,0.4799875915050506,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7789722681045532,0.3666505515575409,0.3527292907238006,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.5980808734893799,0.1621983051300048,0.7585010528564453,284.9874267578125,284.95001220703125,302.2343139648437,295.04022216796875,298.3003845214844,296.9789123535156,284.9860534667969,1.0,0.5795794129371643,0.3550967276096344,0.3550967276096344,1.0,1.0,-2.8429393768310547,0.71257084608078,2.13036847114563,0.0663483738899231,0.9037207365036012,0.9037207365036012,0.0,201.5167999267578,202.0,50237.2265625,0.0,2285.647705078125,1.0,279.9408874511719,283.3098449707031,297.9976806640625,301.2351989746094,293.1499938964844,293.1499938964844,279.6499938964844,34029.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802351176738739,1.0,0.0,0.0,3.564649105072021,3.5646719932556152,8.478653512611345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.9970703125,0.0,1425.8687744140625,1895.4371337890625,0.0,2492.941162109375,0.884650468826294,1.0,0.0,3.0,1.0,0.0
17952000,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7531545162200928,0.3306325376033783,0.3026972711086273,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8578411340713501,0.4955202341079712,0.4739554226398468,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9603570103645324,0.6832939982414246,0.4799875915050506,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7789722681045532,0.3666505515575409,0.3527292907238006,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.5980808734893799,0.1621983051300048,0.7585010528564453,284.9874267578125,284.95001220703125,302.2343139648437,295.04022216796875,298.3003845214844,296.9789123535156,284.9860534667969,1.0,0.5795794129371643,0.3550967276096344,0.3550967276096344,1.0,1.0,-2.8429393768310547,0.71257084608078,2.13036847114563,0.0663483738899231,0.9037207365036012,0.9037207365036012,0.0,201.5167999267578,202.0,50237.2265625,0.0,2285.647705078125,1.0,279.9408874511719,283.3098449707031,297.9976806640625,301.2351989746094,293.1499938964844,293.1499938964844,279.6499938964844,34029.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802351176738739,1.0,0.0,0.0,3.564649105072021,3.5646719932556152,8.478653512611345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.9970703125,0.0,1425.8687744140625,1895.4371337890625,0.0,2492.941162109375,0.884650468826294,1.0,0.0,3.0,1.0,0.0
17952060,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7476891279220581,0.3273299932479858,0.3001116514205932,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8516615629196167,0.4910484552383423,0.4701478481292724,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.953130841255188,0.6778628826141357,0.4765962958335876,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7730656862258911,0.3631839454174042,0.3498118221759796,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.5918830037117004,0.1596711128950119,0.748431384563446,284.89752197265625,284.95001220703125,302.2242736816406,295.0531921386719,298.297119140625,296.97540283203125,284.8983764648437,1.0,0.5782602429389954,0.3562289476394653,0.3562289476394653,1.0,1.0,-2.8155770301818848,0.7067012786865234,2.1088757514953613,0.0667393580079078,0.811071515083313,0.811071515083313,0.0,204.78469848632807,205.0,50206.01953125,0.0,2254.383056640625,1.0,279.6593017578125,283.2168273925781,298.0587463378906,301.3656005859375,293.1499938964844,293.1499938964844,279.95001220703125,40220.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077841997146606,1.0,0.0,0.0,3.372591495513916,3.372613906860352,7.58963381031208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.58984375,0.0,1275.0623779296875,1895.4371337890625,0.0,2542.80322265625,0.8478376269340515,1.0,0.0,3.0,1.0,0.0
17952120,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7476891279220581,0.3273299932479858,0.3001116514205932,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8516615629196167,0.4910484552383423,0.4701478481292724,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.953130841255188,0.6778628826141357,0.4765962958335876,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7730656862258911,0.3631839454174042,0.3498118221759796,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.5918830037117004,0.1596711128950119,0.748431384563446,284.89752197265625,284.95001220703125,302.2242736816406,295.0531921386719,298.297119140625,296.97540283203125,284.8983764648437,1.0,0.5782602429389954,0.3562289476394653,0.3562289476394653,1.0,1.0,-2.8155770301818848,0.7067012786865234,2.1088757514953613,0.0667393580079078,0.811071515083313,0.811071515083313,0.0,204.78469848632807,205.0,50206.01953125,0.0,2254.383056640625,1.0,279.6593017578125,283.2168273925781,298.0587463378906,301.3656005859375,293.1499938964844,293.1499938964844,279.95001220703125,40220.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077841997146606,1.0,0.0,0.0,3.372591495513916,3.372613906860352,7.58963381031208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.58984375,0.0,1275.0623779296875,1895.4371337890625,0.0,2542.80322265625,0.8478376269340515,1.0,0.0,3.0,1.0,0.0
17952180,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7446794509887695,0.3258146643638611,0.2986289858818054,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8482324481010437,0.4888076782226562,0.4679188132286072,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9490063786506652,0.6753324866294861,0.4746690690517425,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7697569727897644,0.3614208996295929,0.3480817675590515,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5882331728935242,0.1582842171192169,0.742277204990387,285.0056457519531,284.95001220703125,302.2177124023437,295.0607604980469,298.29608154296875,296.9747009277344,285.0037841796875,1.0,0.5774311423301697,0.3569082617759704,0.3569082617759704,1.0,1.0,-2.79931902885437,0.7032097578048706,2.096109390258789,0.0668568313121795,0.8863532543182373,0.8863532543182373,0.0,206.58897399902344,205.0,49356.609375,0.0,2235.35693359375,1.0,279.9107360839844,283.3401184082031,298.0058288574219,301.1614685058594,293.1499938964844,293.1499938964844,279.95001220703125,33899.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980801463127136,1.0,0.0,0.0,3.4393744468688965,3.439395904541016,7.893183351370681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.27099609375,0.0,1296.4134521484375,1895.4371337890625,0.0,2453.885498046875,0.8579380512237549,1.0,0.0,3.0,1.0,0.0
17952240,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7430309057235718,0.3248372375965118,0.2978409230709076,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8462983965873718,0.4873513579368591,0.4666395783424377,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9466664791107178,0.6736570596694946,0.4736069440841675,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7678849697113037,0.3602810800075531,0.3470851480960846,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.5860797166824341,0.1573986113071441,0.7385625243186951,284.984130859375,284.95001220703125,302.2130432128906,295.06573486328125,298.2958679199219,296.9747619628906,284.9827880859375,1.0,0.5769451260566711,0.3573611378669739,0.3573611378669739,1.0,1.0,-2.789896011352539,0.7013280391693115,2.0885679721832275,0.0671036019921302,0.8838918209075928,0.8838918209075928,0.0,207.6201019287109,193.0,49270.2421875,0.0,2224.327392578125,1.0,279.94012451171875,283.3257751464844,298.0235900878906,301.2016296386719,293.1499938964844,293.1499938964844,280.25,33989.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953382730484009,1.0,0.0,0.0,3.4785430431365967,3.478564977645874,8.073987487478007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.490234375,0.0,1336.310546875,1895.4371337890625,0.0,2428.8828125,0.8653408288955688,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.7426438331604004,0.3236879706382751,0.2967217564582824,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8458622097969055,0.4856069087982178,0.4649063944816589,296.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9463111758232116,0.6716602444648743,0.4721368253231048,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7674132585525513,0.3589143455028534,0.3457195460796356,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.584983766078949,0.1563295423984527,0.7334960699081421,285.0728759765625,284.95001220703125,302.2068786621094,295.0718078613281,298.29559326171875,296.9751281738281,285.0746154785156,1.0,0.574474036693573,0.3579272627830505,0.3579272627830505,1.0,1.0,-2.776972532272339,0.6985915899276733,2.078380823135376,0.0673062652349472,0.9679380655288696,0.9679380655288696,0.0,206.4916381835937,193.0,48475.12890625,0.0,2197.24658203125,1.0,280.19512939453125,283.4356384277344,298.0082397460937,301.07098388671875,293.1499938964844,293.1499938964844,280.25,31277.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878352403640747,1.0,0.0,0.0,3.5685391426086426,3.568561553955078,8.497169119436876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.61181640625,0.0,1409.8658447265625,1895.4371337890625,0.0,2360.76513671875,0.8848662972450256,1.0,0.0,3.0,1.0,0.0
17952360,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7434040904045105,0.322561502456665,0.2956698834896087,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8467329144477844,0.4838832020759582,0.4632425308227539,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9476749300956726,0.669650137424469,0.4707457721233368,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7681770324707031,0.3575705885887146,0.3443962633609772,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.5849679708480835,0.1552979946136474,0.728469967842102,285.0430908203125,284.95001220703125,302.2003173828125,295.0777587890625,298.2957763671875,296.9759216308594,285.03863525390625,1.0,0.571367621421814,0.3585453629493713,0.3585453629493713,1.0,1.0,-2.76440691947937,0.6960842609405518,2.0683226585388184,0.0676416158676147,0.9854720830917358,0.9854720830917358,0.0,203.92251586914065,181.0,48553.93359375,0.0,2164.17919921875,1.0,280.2416076660156,283.4059143066406,298.0433349609375,301.1622314453125,293.1499938964844,293.1499938964844,279.95001220703125,31048.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856923341751099,1.0,0.0,0.0,3.673548698425293,3.673572063446045,9.004609182738932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.6181640625,0.0,1522.241943359375,1895.4371337890625,0.0,2341.3955078125,0.9068208932876588,1.0,0.0,3.0,1.0,0.0
17952420,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7452498078346252,0.3190001249313354,0.2926054894924164,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8491477966308594,0.4791242480278015,0.4589094519615173,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9511491656303406,0.6636608839035034,0.4668176770210266,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7703189253807068,0.3538708090782165,0.3409746587276459,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.5854054093360901,0.1527297049760818,0.7166376709938049,284.8672790527344,284.95001220703125,302.1859130859375,295.0891418457031,298.2910461425781,296.972412109375,284.8697204589844,1.0,0.5633933544158936,0.3597815930843353,0.3597815930843353,1.0,1.0,-2.73247504234314,0.6888159513473511,2.043659210205078,0.0676828473806381,0.8429388403892517,0.8429388403892517,0.0,197.2418670654297,169.0,48809.60546875,0.0,2080.611083984375,1.0,279.9573059082031,283.2341613769531,298.1164855957031,301.3406982421875,293.1499938964844,293.1499938964844,280.25,39655.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960671186447144,1.0,0.0,0.0,3.556063175201416,3.556087017059326,8.437858696197509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.111328125,0.0,1457.796875,1895.4371337890625,0.0,2435.523681640625,0.8868728876113892,1.0,0.0,3.0,1.0,0.0
17952480,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7452498078346252,0.3190001249313354,0.2926054894924164,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8491477966308594,0.4791242480278015,0.4589094519615173,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9511491656303406,0.6636608839035034,0.4668176770210266,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7703189253807068,0.3538708090782165,0.3409746587276459,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.5854054093360901,0.1527297049760818,0.7166376709938049,284.8672790527344,284.95001220703125,302.1859130859375,295.0891418457031,298.2910461425781,296.972412109375,284.8697204589844,1.0,0.5633933544158936,0.3597815930843353,0.3597815930843353,1.0,1.0,-2.73247504234314,0.6888159513473511,2.043659210205078,0.0676828473806381,0.8429388403892517,0.8429388403892517,0.0,197.2418670654297,169.0,48809.60546875,0.0,2080.611083984375,1.0,279.9573059082031,283.2341613769531,298.1164855957031,301.3406982421875,293.1499938964844,293.1499938964844,280.25,39655.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960671186447144,1.0,0.0,0.0,3.556063175201416,3.556087017059326,8.437858696197509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.111328125,0.0,1457.796875,1895.4371337890625,0.0,2435.523681640625,0.8868728876113892,1.0,0.0,3.0,1.0,0.0
17952540,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7494115829467773,0.3164207935333252,0.2897034883499145,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8541678190231323,0.4752698242664337,0.454681932926178,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9578999876976012,0.6591788530349731,0.4631663858890533,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7748634219169617,0.3508177101612091,0.3375631272792816,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.5877059698104858,0.1504227668046951,0.7042482495307922,284.97918701171875,284.95001220703125,302.1695556640625,295.09979248046875,298.287841796875,296.9717712402344,284.9774475097656,1.0,0.5539385080337524,0.3610178530216217,0.3610178530216217,1.0,1.0,-2.70052433013916,0.6814817786216736,2.019042491912842,0.0674445778131485,0.9233254790306092,0.9233254790306092,0.0,188.1473846435547,157.0,47675.83203125,0.0,1987.603759765625,1.0,280.2416076660156,283.3674621582031,298.0624084472656,301.1481018066406,293.1499938964844,293.1499938964844,279.95001220703125,34035.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843232154846191,1.0,0.0,0.0,3.646332979202272,3.6463565826416016,8.87168198460131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.0517578125,0.0,1514.41162109375,1895.4371337890625,0.0,2329.04150390625,0.90291565656662,1.0,0.0,3.0,1.0,0.0
17952600,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7494115829467773,0.3164207935333252,0.2897034883499145,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8541678190231323,0.4752698242664337,0.454681932926178,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9578999876976012,0.6591788530349731,0.4631663858890533,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7748634219169617,0.3508177101612091,0.3375631272792816,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.5877059698104858,0.1504227668046951,0.7042482495307922,284.97918701171875,284.95001220703125,302.1695556640625,295.09979248046875,298.287841796875,296.9717712402344,284.9774475097656,1.0,0.5539385080337524,0.3610178530216217,0.3610178530216217,1.0,1.0,-2.70052433013916,0.6814817786216736,2.019042491912842,0.0674445778131485,0.9233254790306092,0.9233254790306092,0.0,188.1473846435547,157.0,47675.83203125,0.0,1987.603759765625,1.0,280.2416076660156,283.3674621582031,298.0624084472656,301.1481018066406,293.1499938964844,293.1499938964844,279.95001220703125,34035.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843232154846191,1.0,0.0,0.0,3.646332979202272,3.6463565826416016,8.87168198460131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.0517578125,0.0,1514.41162109375,1895.4371337890625,0.0,2329.04150390625,0.90291565656662,1.0,0.0,3.0,1.0,0.0
17952660,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7547690272331238,0.3131747543811798,0.2866616547107696,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8606219291687012,0.4707530438899994,0.4502980709075928,296.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.96592116355896,0.6535619497299194,0.459257423877716,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7807254195213318,0.3472731709480285,0.3340378999710083,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5910937190055847,0.1479383707046508,0.691819429397583,284.87823486328125,284.95001220703125,302.1510009765625,295.109619140625,298.28338623046875,296.9695739746094,284.8812866210937,1.0,0.5436533689498901,0.362407922744751,0.362407922744751,1.0,1.0,-2.6677374839782715,0.6741615533828735,1.9935758113861084,0.0675554946064949,0.8128082156181335,0.8128082156181335,0.0,178.09515380859375,145.0,47518.8125,0.0,1890.901123046875,1.0,279.9580993652344,283.27105712890625,298.1165771484375,301.2616577148437,293.1499938964844,293.1499938964844,280.25,41375.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900593280792236,1.0,0.0,0.0,3.42452359199524,3.424546480178833,7.825167358532781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.92919921875,0.0,1334.2203369140625,1895.4371337890625,0.0,2380.90966796875,0.8601831793785095,1.0,0.0,3.0,1.0,0.0
17952720,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7547690272331238,0.3131747543811798,0.2866616547107696,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8606219291687012,0.4707530438899994,0.4502980709075928,296.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.96592116355896,0.6535619497299194,0.459257423877716,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7807254195213318,0.3472731709480285,0.3340378999710083,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5910937190055847,0.1479383707046508,0.691819429397583,284.87823486328125,284.95001220703125,302.1510009765625,295.109619140625,298.28338623046875,296.9695739746094,284.8812866210937,1.0,0.5436533689498901,0.362407922744751,0.362407922744751,1.0,1.0,-2.6677374839782715,0.6741615533828735,1.9935758113861084,0.0675554946064949,0.8128082156181335,0.8128082156181335,0.0,178.09515380859375,145.0,47518.8125,0.0,1890.901123046875,1.0,279.9580993652344,283.27105712890625,298.1165771484375,301.2616577148437,293.1499938964844,293.1499938964844,280.25,41375.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900593280792236,1.0,0.0,0.0,3.42452359199524,3.424546480178833,7.825167358532781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.92919921875,0.0,1334.2203369140625,1895.4371337890625,0.0,2380.90966796875,0.8601831793785095,1.0,0.0,3.0,1.0,0.0
17952780,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7622745037078857,0.3108690977096557,0.2839957475662231,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8694207668304443,0.4671409428119659,0.4462783932685852,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9759402275085448,0.6493380069732666,0.4558080434799194,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7886908650398254,0.3443997204303741,0.330757200717926,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5960634350776672,0.145783469080925,0.6797791123390198,284.98114013671875,284.95001220703125,302.1300048828125,295.11846923828125,298.2811279296875,296.9707946777344,284.9796142578125,1.0,0.5328627228736877,0.3637980222702026,0.3637980222702026,1.0,1.0,-2.6371424198150635,0.6675058603286743,1.9696365594863887,0.0676919221878051,0.89083331823349,0.89083331823349,0.0,167.00308227539062,133.0,46479.62890625,0.0,1794.8836669921875,1.0,280.24053955078125,283.3937072753906,298.0706787109375,301.07977294921875,293.1499938964844,293.1499938964844,280.54998779296875,34237.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761861681938171,1.0,0.0,0.0,3.5234246253967285,3.523447036743164,8.283678880616208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.43212890625,0.0,1384.120361328125,1895.4371337890625,0.0,2255.966552734375,0.8755233883857727,1.0,0.0,3.0,1.0,0.0
17952840,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7622745037078857,0.3108690977096557,0.2839957475662231,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8694207668304443,0.4671409428119659,0.4462783932685852,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9759402275085448,0.6493380069732666,0.4558080434799194,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7886908650398254,0.3443997204303741,0.330757200717926,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5960634350776672,0.145783469080925,0.6797791123390198,284.98114013671875,284.95001220703125,302.1300048828125,295.11846923828125,298.2811279296875,296.9707946777344,284.9796142578125,1.0,0.5328627228736877,0.3637980222702026,0.3637980222702026,1.0,1.0,-2.6371424198150635,0.6675058603286743,1.9696365594863887,0.0676919221878051,0.89083331823349,0.89083331823349,0.0,167.00308227539062,133.0,46479.62890625,0.0,1794.8836669921875,1.0,280.24053955078125,283.3937072753906,298.0706787109375,301.07977294921875,293.1499938964844,293.1499938964844,280.54998779296875,34237.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761861681938171,1.0,0.0,0.0,3.5234246253967285,3.523447036743164,8.283678880616208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.43212890625,0.0,1384.120361328125,1895.4371337890625,0.0,2255.966552734375,0.8755233883857727,1.0,0.0,3.0,1.0,0.0
17952900,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7668308019638062,0.3098346590995788,0.2828074991703033,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8746932744979858,0.4654610455036163,0.4444227814674377,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.981427013874054,0.6473481059074402,0.4542101621627807,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7934482097625732,0.3430679738521576,0.329241007566452,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.5991703271865845,0.144794687628746,0.6741928458213806,285.076171875,284.95001220703125,302.1184997558594,295.1224975585937,298.280517578125,296.97222900390625,285.0795593261719,1.0,0.5274056196212769,0.3644930720329284,0.3644930720329284,1.0,1.0,-2.6230292320251465,0.6645406484603882,1.9584885835647583,0.0678844600915908,0.9785154461860656,0.9785154461860656,0.0,161.243896484375,133.0,45623.26171875,0.0,1748.3961181640625,1.0,280.4968566894531,283.51202392578125,298.0516662597656,300.94122314453125,293.1499938964844,293.1499938964844,280.54998779296875,31520.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678869366645813,1.0,0.0,0.0,3.6075711250305176,3.6075940132141113,8.684065733177704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.0,0.0,1453.3507080078125,1895.4371337890625,0.0,2182.097412109375,0.8939617872238159,1.0,0.0,3.0,1.0,0.0
17952960,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7720166444778442,0.3088368475437164,0.2817395329475403,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.880641520023346,0.4638225436210632,0.4426973462104797,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9871989488601683,0.6453758478164673,0.4527373313903808,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7987912893295288,0.3417741954326629,0.3278259932994842,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6027256846427917,0.1438506841659546,0.6689171195030212,285.0531005859375,284.95001220703125,302.1063232421875,295.1262512207031,298.2803649902344,296.97412109375,285.04864501953125,1.0,0.521937906742096,0.3652413189411163,0.3652413189411163,1.0,1.0,-2.609862804412842,0.6619933247566223,1.9478695392608645,0.068287082016468,1.0,1.0,0.0,155.36013793945312,121.0,45670.1484375,0.0,1703.1658935546875,1.0,280.5419006347656,283.48583984375,298.0860290527344,301.0290832519531,293.1499938964844,293.1499938964844,280.25,31092.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651945948600769,1.0,0.0,0.0,3.713984251022339,3.714008092880249,9.20393233627692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.494140625,0.0,1568.1673583984375,1895.4371337890625,0.0,2158.287109375,0.9160255789756776,1.0,0.0,3.0,1.0,0.0
17953020,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.781490683555603,0.3054626286029815,0.2787062525749206,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8918060064315796,0.4591835737228393,0.4383253455162048,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9969272017478944,0.6393813490867615,0.4487006068229675,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8086417317390442,0.3381397426128387,0.3243085741996765,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6090442538261414,0.1414510458707809,0.6570492386817932,284.8612670898437,284.95001220703125,302.0797424316406,295.13287353515625,298.27459716796875,296.9725036621094,284.86328125,1.0,0.5106025338172913,0.366737812757492,0.366737812757492,1.0,1.0,-2.577637195587158,0.6548959016799927,1.9227412939071653,0.0685200616717338,0.8515874147415161,0.8515874147415161,0.0,144.34962463378906,109.0,45976.7890625,0.0,1609.1287841796875,1.0,280.2577819824219,283.2989196777344,298.1612548828125,301.2105407714844,293.1499938964844,293.1499938964844,280.54998779296875,39549.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760347127914429,1.0,0.0,0.0,3.609653472900391,3.60967755317688,8.69409291226475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.6787109375,0.0,1515.005126953125,1895.4371337890625,0.0,2254.6123046875,0.8985559344291687,1.0,0.0,3.0,1.0,0.0
17953080,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.781490683555603,0.3054626286029815,0.2787062525749206,296.8364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8918060064315796,0.4591835737228393,0.4383253455162048,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9969272017478944,0.6393813490867615,0.4487006068229675,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8086417317390442,0.3381397426128387,0.3243085741996765,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6090442538261414,0.1414510458707809,0.6570492386817932,284.8612670898437,284.95001220703125,302.0797424316406,295.13287353515625,298.27459716796875,296.9725036621094,284.86328125,1.0,0.5106025338172913,0.366737812757492,0.366737812757492,1.0,1.0,-2.577637195587158,0.6548959016799927,1.9227412939071653,0.0685200616717338,0.8515874147415161,0.8515874147415161,0.0,144.34962463378906,109.0,45976.7890625,0.0,1609.1287841796875,1.0,280.2577819824219,283.2989196777344,298.1612548828125,301.2105407714844,293.1499938964844,293.1499938964844,280.54998779296875,39549.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760347127914429,1.0,0.0,0.0,3.609653472900391,3.60967755317688,8.69409291226475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.6787109375,0.0,1515.005126953125,1895.4371337890625,0.0,2254.6123046875,0.8985559344291687,1.0,0.0,3.0,1.0,0.0
17953140,296.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.7905897498130798,0.0,0.2758369147777557,296.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.9024192094802856,0.0,0.4340849816799164,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.0,0.4349057674407959,296.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.8174247741699219,0.0,0.3208467662334442,296.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.6144931316375732,0.0,0.6449669599533081,284.9765625,294.1499938964844,302.04998779296875,295.13818359375,298.2673645019531,296.9725952148437,284.9730834960937,0.0,0.0,0.3682343065738678,0.3682343065738678,1.0,1.0,-2.53377652168274,0.6438329815864563,1.889943599700928,0.0673801377415657,0.0,0.0,0.0,134.3333740234375,60.0,44651.79296875,0.0,1506.0823974609375,0.0,280.5427551269531,283.4363708496094,298.0971984863281,301.0043334960937,293.1499938964844,293.1499938964844,278.1499938964844,34092.95703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6912128925323486,3.691236972808838,9.091414767681272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1565.0750732421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.7905897498130798,0.0,0.2758369147777557,296.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.9024192094802856,0.0,0.4340849816799164,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.0,0.4349057674407959,296.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.8174247741699219,0.0,0.3208467662334442,296.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.6144931316375732,0.0,0.6449669599533081,284.9765625,294.1499938964844,302.04998779296875,295.13818359375,298.2673645019531,296.9725952148437,284.9730834960937,0.0,0.0,0.3682343065738678,0.3682343065738678,1.0,1.0,-2.53377652168274,0.6438329815864563,1.889943599700928,0.0673801377415657,0.0,0.0,0.0,134.3333740234375,60.0,44651.79296875,0.0,1506.0823974609375,0.0,280.5427551269531,283.4363708496094,298.0971984863281,301.0043334960937,293.1499938964844,293.1499938964844,278.1499938964844,34092.95703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6912128925323486,3.691236972808838,9.091414767681272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1565.0750732421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,0.002324701519683,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.4562505185604095,0.0,0.0024480218999087,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.4562505185604095,0.0,0.0018080888548865,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,0.0024480209685862,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,0.0116122234612703,286.9223937988281,294.1499938964844,302.03033447265625,295.140625,298.6686096191406,297.771728515625,283.8302307128906,0.0,0.0,0.2807695567607879,0.2807695567607879,1.0,1.0,-0.0383283384144306,0.0083854459226131,0.0299428906291723,-0.0706553980708122,0.0,0.0,0.0,-0.2144874483346939,60.0,2328.901611328125,0.0,-4.1841452912194654e-05,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,2.1653249859809875e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.184224087081978e-15,9.188116203474612e-15,5.480989857890713e-20,8.59627961261739e-13,8.596251965461987e-13,2.7715215819181226e-18,0.0,0.0,-0.0,0.0,0.0,4.206156549793793e-25,3.1180954746429016e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,0.001126269577071,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53887939453125,0.0,0.0,0.0017249404918402,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,0.0017442463431507,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0012997338781133,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,0.0028825481422245,286.9241943359375,294.1499938964844,302.0157470703125,295.14190673828125,299.19415283203125,298.8899230957031,283.4346008300781,0.0,0.0,0.2209405899047851,0.2209405899047851,1.0,1.0,-0.0007280642166733,0.0028676367364823,-0.002139572519809,-0.0605707764625549,0.0,0.0,0.0,-0.0141560416668653,60.0,1399.3450927734375,0.0,-7.566338354081381e-06,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6153090296086627e-26,-1.914889589499635e-26,-2.0850224406862818e-29,5.962483291404734e-18,5.9584214210067924e-18,4.061534355817793e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0001150303360191,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,0.0001237005199072,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,9.360533294966444e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,0.0001216742675751,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,0.0005615190602838,286.73651123046875,294.1499938964844,301.9893493652344,295.1434020996094,299.19158935546875,300.373046875,283.13385009765625,0.0,0.0,0.1207808554172515,0.1207808554172515,1.0,1.0,-0.0008060460095293,0.0007278097909875,7.82361748861149e-05,-0.0662811771035194,0.0,0.0,0.0,-0.0155447404831647,60.0,511.53997802734375,0.0,-1.0127617855459905e-07,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.974229973527505e-37,-5.118445997379537e-37,-2.2952871997915407e-37,-8.15667615519482e-21,-4.73968230592741e-21,-3.4169934453706255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,0.0001101729067158,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001161523832706,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,8.590723882662132e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0001160458123194,297.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,0.0005496412049978,286.7122497558594,294.1499938964844,301.97607421875,295.1438293457031,299.17681884765625,300.82958984375,283.1019592285156,0.0,0.0,0.0736468583345413,0.0736468583345413,1.0,1.0,-0.0011776310857385,5.738885010941885e-05,0.0011202421737834,-0.0667142942547798,0.0,0.0,0.0,-0.0176652036607265,60.0,317.6429748535156,0.0,-9.39135631483623e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9012817563959118e-41,2.318308179378977e-41,1.2367860246130835e-41,-9.04151061020794e-21,-4.5627153341454295e-21,-4.478795679959294e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0001098895518225,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38232421875,0.0,0.0,0.0001157102014985,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,8.545516175217927e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,0.0001157170845544,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0005489579052664,286.7018127441406,294.1499938964844,301.954345703125,295.1441345214844,299.20587158203125,301.33624267578125,283.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712583946064,4.652529383974979e-08,0.0011712118284776,-0.0667235553264617,0.0,0.0,0.0,-0.0176434386521577,60.0,148.4923553466797,0.0,-9.349330554186964e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.044674471569341e-44,-6.165713243029195e-44,-3.363116314379561e-44,-9.105546829640475e-21,-4.549907767141496e-21,-4.555638658602196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0001098977954825,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,0.0001157276783487,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,8.54757527122274e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,0.000115727627417,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40216064453125,0.0,0.0,0.0005489544128067,286.6912841796875,294.1499938964844,301.9314270019531,295.1440734863281,299.2343444824219,301.5997009277344,283.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171072712168,2.5870898312518875e-08,0.0011710467515513,-0.0666960328817367,0.0,0.0,0.0,-0.017637712880969,60.0,82.75140380859375,0.0,-9.3503366827008e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.101583794401035e-21,-4.5506998087338865e-21,-4.550884389563934e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0001098962165997,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.0001157263104687,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,8.547500328859314e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0001157260267063,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,0.0005489451577886,286.6698303222656,294.1499938964844,301.8821716308594,295.1427307128906,299.2896728515625,301.8081359863281,283.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,42.812744140625,0.0,-9.350025464982537e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.101448892875355e-21,-4.550726465921596e-21,-4.5507228308505445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,0.0001098962165997,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.0001157263104687,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,8.547500328859314e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0001157260267063,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,0.0005489451577886,286.6698303222656,294.1499938964844,301.8821716308594,295.1427307128906,299.2896728515625,301.8081359863281,283.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171053154394,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,42.812744140625,0.0,-9.350025464982537e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.101448892875355e-21,-4.550726465921596e-21,-4.5507228308505445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
