time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953740,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,0.0001099115688703,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,0.0001157424630946,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,8.548692858312279e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0001157421938842,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.000549021991901,286.64794921875,294.1499938964844,301.8287353515625,295.13995361328125,299.3427734375,301.8375244140625,283.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886285115461763e-08,0.0011711888946592,-0.0667378008365631,0.0,0.0,0.0,-0.0176456924527883,60.0,35.540130615234375,0.0,-9.352608287827024e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.101451316256058e-21,-4.550725658128029e-21,-4.550725658128029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,0.0001099115688703,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,0.0001157424630946,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,8.548692858312279e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0001157421938842,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.000549021991901,286.64794921875,294.1499938964844,301.8287353515625,295.13995361328125,299.3427734375,301.8375244140625,283.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886285115461763e-08,0.0011711888946592,-0.0667378008365631,0.0,0.0,0.0,-0.0176456924527883,60.0,35.540130615234375,0.0,-9.352608287827024e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.101451316256058e-21,-4.550725658128029e-21,-4.550725658128029e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0001099422806873,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0001157748047262,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,8.551081555197015e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.0001157745355158,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0005491755437105,286.6257019042969,294.1499938964844,301.7715759277344,295.1358337402344,299.3935546875,301.80767822265625,283.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.59243471134596e-08,0.0011715142754837,-0.0668368861079216,0.0,0.0,0.0,-0.01766456104815,60.0,33.35314178466797,0.0,-9.357806618481845e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.101451316256058e-21,-4.550725658128029e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0001099422806873,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0001157748047262,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363952636719,0.0,0.0,8.551081555197015e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.0001157745355158,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0005491755437105,286.6257019042969,294.1499938964844,301.7715759277344,295.1358337402344,299.3935546875,301.80767822265625,283.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.59243471134596e-08,0.0011715142754837,-0.0668368861079216,0.0,0.0,0.0,-0.01766456104815,60.0,33.35314178466797,0.0,-9.357806618481845e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.101451316256058e-21,-4.550725658128029e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001099863657145,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0001158212253358,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,8.554509986424819e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0001158209561253,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0005493958597071,286.60308837890625,294.1499938964844,301.7110290527344,295.1304931640625,299.4420166015625,301.75762939453125,283.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.10404968261719,0.0,-9.36528508077572e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725658128029e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001099863657145,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0001158212253358,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,8.554509986424819e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377685546875,0.0,0.0,0.0001158209561253,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0005493958597071,286.60308837890625,294.1499938964844,301.7110290527344,295.1304931640625,299.4420166015625,301.75762939453125,283.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,32.10404968261719,0.0,-9.36528508077572e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725658128029e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,0.0001100129084079,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,0.000115849165013,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,8.556574175599962e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,0.0001158489030785,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,0.0005495285149663,286.5917053222656,294.1499938964844,301.6796569824219,295.1274108886719,299.4654235839844,301.7291259765625,283.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012051179691298e-08,0.0011722641065716,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,31.593259811401367,0.0,-9.369790632263177e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,0.0001100421068258,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,0.0001158799204858,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,8.55884572956711e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001158796585514,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.0005496744415722,286.5802307128906,294.1499938964844,301.6475830078125,295.1240539550781,299.48828125,301.6991577148437,283.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260302007198,60.0,31.125696182250977,0.0,-9.374751641644252e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0001101077650673,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,0.0001159490493591,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,8.563951996620744e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0001159487947006,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,0.0005500024999491,286.5571594238281,294.1499938964844,301.5816345214844,295.1166381835937,299.5321655273437,301.6361083984375,283.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,30.290077209472656,0.0,-9.385913557480309e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0001101077650673,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,0.0001159490493591,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003845214844,0.0,0.0,8.563951996620744e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0001159487947006,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,0.0005500024999491,286.5571594238281,294.1499938964844,301.5816345214844,295.1166381835937,299.5321655273437,301.6361083984375,283.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,30.290077209472656,0.0,-9.385913557480309e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0001101930247386,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,0.0001160388274001,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,8.57058257679455e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001160385727416,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,0.0005504285218194,286.53387451171875,294.1499938964844,301.5135498046875,295.1083984375,299.5739440917969,301.5701599121094,283.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.832088470458984,0.0,-9.400427103400945e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0001101930247386,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,0.0001160388274001,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28778076171875,0.0,0.0,8.57058257679455e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001160385727416,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,0.0005504285218194,286.53387451171875,294.1499938964844,301.5135498046875,295.1083984375,299.5739440917969,301.5701599121094,283.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.832088470458984,0.0,-9.400427103400945e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0001103736576624,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.00011622904276,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,8.584631723351777e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0001162287953775,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0005513309733942,286.51043701171875,294.1499938964844,301.4438171386719,295.0994567871094,299.6134948730469,301.5017395019531,283.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.646093655300774e-08,0.001176101155579,-0.0682335868477821,0.0,0.0,0.0,-0.0179305635392665,60.0,29.428577423095703,0.0,-9.43124476293633e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960205078125,0.0,0.0,0.0001103736576624,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.00011622904276,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,8.584631723351777e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0001162287953775,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,0.0005513309733942,286.51043701171875,294.1499938964844,301.4438171386719,295.0994567871094,299.6134948730469,301.5017395019531,283.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.646093655300774e-08,0.001176101155579,-0.0682335868477821,0.0,0.0,0.0,-0.0179305635392665,60.0,29.428577423095703,0.0,-9.43124476293633e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.0001105322662624,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,0.0001163960623671,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,8.596968109486625e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0001163958149845,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,0.0005521232960745,286.4925537109375,294.1499938964844,301.3899230957031,295.0922546386719,299.6419677734375,301.44842529296875,283.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.6658456775408013e-08,0.0011777898762375,-0.0687476173043251,0.0,0.0,0.0,-0.0180284809321165,60.0,29.02934837341309,0.0,-9.458349836677372e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,0.0001105780465877,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0001164442655863,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,8.600528963143006e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.0001164440182037,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,0.0005523519939742,286.48687744140625,294.1499938964844,301.372802734375,295.0899353027344,299.65069580078125,301.4314270019531,283.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783039662986,2.6715460066384373e-08,0.00117827730719,-0.0688959509134292,0.0,0.0,0.0,-0.0180567391216754,60.0,28.90233421325684,0.0,-9.466179307082713e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0001106592317228,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,0.0001165297580882,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,8.606843039160594e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0001165295107057,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0005527575849555,286.4750671386719,294.1499938964844,301.3369445800781,295.08502197265625,299.6683959960937,301.395751953125,283.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.6816538323259923e-08,0.0011791418073698,-0.0691589713096618,0.0,0.0,0.0,-0.0181068498641252,60.0,28.639095306396484,0.0,-9.480070417566824e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0001107193238567,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0001165930370916,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,8.611517114331946e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.000116592796985,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,0.0005530578200705,286.4632263183594,294.1499938964844,301.3009338378906,295.0799865722656,299.6855163574219,301.35986328125,283.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891340709767064e-08,0.0011797820916399,-0.0693536102771759,0.0,0.0,0.0,-0.0181439369916915,60.0,28.379112243652344,0.0,-9.49035694475242e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0001107541465898,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.000116629707918,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,8.614225225755945e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001166294678114,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,0.0005532319191843,286.4395446777344,294.1499938964844,301.2286071777344,295.0697937011719,299.7182312011719,301.28778076171875,284.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.69345470371718e-08,0.0011801508953794,-0.0694660320878028,0.0,0.0,0.0,-0.0181653518229722,60.0,27.86623764038086,0.0,-9.49630134527979e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0001107541465898,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.000116629707918,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349548339844,0.0,0.0,8.614225225755945e-05,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001166294678114,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,0.0005532319191843,286.4395446777344,294.1499938964844,301.2286071777344,295.0697937011719,299.7182312011719,301.28778076171875,284.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.69345470371718e-08,0.0011801508953794,-0.0694660320878028,0.0,0.0,0.0,-0.0181653518229722,60.0,27.86623764038086,0.0,-9.49630134527979e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0001106842682929,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0001165561116067,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,8.608789357822388e-05,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0001165558787761,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,0.0005528829642571,286.4158935546875,294.1499938964844,301.1562805175781,295.0594787597656,299.74871826171875,301.2156066894531,284.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,27.36356544494629,0.0,-9.484295304673652e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.0001106842682929,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0001165561116067,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,8.608789357822388e-05,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,0.0001165558787761,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,0.0005528829642571,286.4158935546875,294.1499938964844,301.1562805175781,295.0594787597656,299.74871826171875,301.2156066894531,284.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847265743867865e-08,0.0011794050224125,-0.069238930940628,0.0,0.0,0.0,-0.0181220863014459,60.0,27.36356544494629,0.0,-9.484295304673652e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001105514456867,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0001164162458735,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,8.598458953201771e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0001164160130429,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,0.0005522196297533,286.3923034667969,294.1499938964844,301.0843200683594,295.0491943359375,299.7770080566406,301.1436767578125,284.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780151398852,2.6681554743390734e-08,0.0011779884807765,-0.0688077211380004,0.0,0.0,0.0,-0.0180399380624294,60.0,26.874691009521484,0.0,-9.461521699449804e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0001105514456867,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0001164162458735,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,8.598458953201771e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0001164160130429,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,0.0005522196297533,286.3923034667969,294.1499938964844,301.0843200683594,295.0491943359375,299.7770080566406,301.1436767578125,284.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780151398852,2.6681554743390734e-08,0.0011779884807765,-0.0688077211380004,0.0,0.0,0.0,-0.0180399380624294,60.0,26.874691009521484,0.0,-9.461521699449804e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001103176546166,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,0.0001161700492957,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,8.580275607528165e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,0.0001161698164651,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.0005510519258677,286.36883544921875,294.1499938964844,301.01318359375,295.03912353515625,299.80322265625,301.07244873046875,284.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755228042602,2.6390010177124168e-08,0.0011754963779821,-0.0680489912629127,0.0,0.0,0.0,-0.0178954117000103,60.0,26.397974014282227,0.0,-9.421520985597456e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001103176546166,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,0.0001161700492957,299.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,8.580275607528165e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,0.0001161698164651,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.0005510519258677,286.36883544921875,294.1499938964844,301.01318359375,295.03912353515625,299.80322265625,301.07244873046875,284.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755228042602,2.6390010177124168e-08,0.0011754963779821,-0.0680489912629127,0.0,0.0,0.0,-0.0178954117000103,60.0,26.397974014282227,0.0,-9.421520985597456e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.0001101576781366,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19366455078125,0.0,0.0,0.0001160015817731,299.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,8.567832264816388e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.0001160013562184,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.0005502528510987,286.3571472167969,294.1499938964844,300.97802734375,295.03424072265625,299.81561279296875,301.0372314453125,284.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738175526261,2.619055017305527e-08,0.0011737913591787,-0.0675298422574997,0.0,0.0,0.0,-0.0177965331822633,60.0,26.16230773925781,0.0,-9.394203459578421e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001099724031519,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,0.0001158064769697,299.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,8.553422230761498e-05,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.000115806251415,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0005493274657055,286.34552001953125,294.1499938964844,300.9432373046875,295.0294494628906,299.82745361328125,301.0023803710937,284.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718426831066,2.59595633878007e-08,0.0011718167224898,-0.0669285655021667,0.0,0.0,0.0,-0.0176820252090692,60.0,25.9284896850586,0.0,-9.362617703345677e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001095610059564,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,0.0001153732446255,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,8.521424024365842e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0001153730263467,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0005472725606523,286.3224182128906,294.1499938964844,300.8749389648437,295.02032470703125,299.8497619628906,300.93377685546875,284.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674574343487,2.5446682982988026e-08,0.0011674319393932,-0.0655932426452636,0.0,0.0,0.0,-0.017427772283554,60.0,25.467756271362305,0.0,-9.292674718608397e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001095610059564,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727600097656,0.0,0.0,0.0001153732446255,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,8.521424024365842e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.0001153730263467,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924743652344,0.0,0.0,0.0005472725606523,286.3224182128906,294.1499938964844,300.8749389648437,295.02032470703125,299.8497619628906,300.93377685546875,284.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674574343487,2.5446682982988026e-08,0.0011674319393932,-0.0655932426452636,0.0,0.0,0.0,-0.017427772283554,60.0,25.467756271362305,0.0,-9.292674718608397e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0001091709855245,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,0.000114962538646,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,8.491089101880789e-05,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001149623203673,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0005453244666568,286.2995300292969,294.1499938964844,300.8087158203125,295.0119323730469,299.8700561523437,300.8670959472656,284.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632998939603,2.4960460365264225e-08,0.0011632748646661,-0.0643270164728164,0.0,0.0,0.0,-0.0171867329627275,60.0,25.02746963500977,0.0,-9.226608455037424e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0001091709855245,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,0.000114962538646,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523132324219,0.0,0.0,8.491089101880789e-05,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.0001149623203673,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0005453244666568,286.2995300292969,294.1499938964844,300.8087158203125,295.0119323730469,299.8700561523437,300.8670959472656,284.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632998939603,2.4960460365264225e-08,0.0011632748646661,-0.0643270164728164,0.0,0.0,0.0,-0.0171867329627275,60.0,25.02746963500977,0.0,-9.226608455037424e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0001088767894543,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001146527283708,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,8.468206942779943e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.000114652517368,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,0.0005438550142571,286.2768859863281,294.1499938964844,300.7449035644531,295.0044860839844,299.8885803222656,300.80230712890625,284.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601633159443,2.4593658665139628e-08,0.0011601386358961,-0.0633715763688087,0.0,0.0,0.0,-0.0170048959553241,60.0,24.6174430847168,0.0,-9.176924464782132e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,0.0001088767894543,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001146527283708,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,8.468206942779943e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.000114652517368,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,0.0005438550142571,286.2768859863281,294.1499938964844,300.7449035644531,295.0044860839844,299.8885803222656,300.80230712890625,284.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601633159443,2.4593658665139628e-08,0.0011601386358961,-0.0633715763688087,0.0,0.0,0.0,-0.0170048959553241,60.0,24.6174430847168,0.0,-9.176924464782132e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001086484844563,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0001144123161793,299.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,8.450449968222529e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0001144121051765,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0005427147261798,286.258056640625,294.1499938964844,300.69354248046875,294.9990539550781,299.9027099609375,300.74981689453125,284.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577294208109,2.430900813976677e-08,0.0011577050900086,-0.0626300200819969,0.0,0.0,0.0,-0.0168637838214635,60.0,24.29895401000977,0.0,-9.138460654867232e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.000108605629066,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001143671834142,299.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,8.44711612444371e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001143669724115,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0005425006384029,286.2544860839844,294.1499938964844,300.6839904785156,294.99810791015625,299.9053039550781,300.739990234375,284.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572724906727,2.4255573549680776e-08,0.0011572481598705,-0.0624907948076725,0.0,0.0,0.0,-0.0168372932821512,60.0,24.23992729187012,0.0,-9.131249356642004e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.000108474298031,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0001142288820119,299.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,8.436901407549158e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,0.0001142286710091,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,0.0005418446962721,286.2433776855469,294.1499938964844,300.6547546386719,294.99542236328125,299.9130554199219,300.7098693847656,284.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558723635971,2.4091825423511185e-08,0.0011558482656255,-0.0620641484856605,0.0,0.0,0.0,-0.0167561192065477,60.0,24.06083869934082,0.0,-9.109167820042785e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,0.0001083458191715,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,0.0001140935855801,299.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,8.426908607361838e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.0001140933745773,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13592529296875,0.0,0.0,0.0005412029568105,286.2323608398437,294.1499938964844,300.6263732910156,294.9930725097656,299.9203796386719,300.6805419921875,284.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545025045052,2.3931631787377228e-08,0.0011544786393642,-0.0616467259824276,0.0,0.0,0.0,-0.0166767053306102,60.0,23.88808822631836,0.0,-9.087591479328696e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001080990696209,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,0.0001138337393058,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,8.407716813962907e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.000113833535579,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0005399704677984,286.2104797363281,294.1499938964844,300.5724792480469,294.989501953125,299.9340209960937,300.6241760253906,284.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518718674778,2.362397744093414e-08,0.0011518482351675,-0.0608449764549732,0.0,0.0,0.0,-0.016524190083146,60.0,23.56949806213379,0.0,-9.046225102338212e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
