time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956080,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001080990696209,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,0.0001138337393058,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,8.407716813962907e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.000113833535579,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,0.0005399704677984,286.2104797363281,294.1499938964844,300.5724792480469,294.989501953125,299.9340209960937,300.6241760253906,284.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518718674778,2.362397744093414e-08,0.0011518482351675,-0.0608449764549732,0.0,0.0,0.0,-0.016524190083146,60.0,23.56949806213379,0.0,-9.046225102338212e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0001078678906196,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.00011359029304,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,8.389735739910975e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001135900965891,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0005388158024288,286.1888732910156,294.1499938964844,300.5226745605469,294.9876403808594,299.9462890625,300.5715637207031,284.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494071222841,2.3335726240247826e-08,0.0011493838392198,-0.0600936859846115,0.0,0.0,0.0,-0.0163812916725873,60.0,23.32962417602539,0.0,-9.007553103401733e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10107421875,0.0,0.0,0.0001078678906196,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.00011359029304,299.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,8.389735739910975e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001135900965891,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0005388158024288,286.1888732910156,294.1499938964844,300.5226745605469,294.9876403808594,299.9462890625,300.5715637207031,284.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494071222841,2.3335726240247826e-08,0.0011493838392198,-0.0600936859846115,0.0,0.0,0.0,-0.0163812916725873,60.0,23.32962417602539,0.0,-9.007553103401733e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001076523549272,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0001133633268182,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,8.372971933567896e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,0.0001133631303673,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0005377393099479,286.1675720214844,294.1499938964844,300.4774169921875,294.9876708984375,299.957275390625,300.5230712890625,284.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471090838313,2.306698121401496e-08,0.0011470860335975,-0.0593931414186954,0.0,0.0,0.0,-0.0162480641156435,60.0,23.093351364135746,0.0,-8.971572640348313e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,0.0001076523549272,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0001133633268182,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,8.372971933567896e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,0.0001133631303673,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,0.0005377393099479,286.1675720214844,294.1499938964844,300.4774169921875,294.9876708984375,299.957275390625,300.5230712890625,284.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471090838313,2.306698121401496e-08,0.0011470860335975,-0.0593931414186954,0.0,0.0,0.0,-0.0162480641156435,60.0,23.093351364135746,0.0,-8.971572640348313e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0001074522879207,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,0.0001131526441895,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,8.357411570614204e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,0.0001131524477386,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,0.0005367400008253,286.1465759277344,294.1499938964844,300.4371032714844,294.98980712890625,299.9671630859375,300.4790344238281,284.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449758894741,2.2817513212203263e-08,0.001144953072071,-0.0587427727878093,0.0,0.0,0.0,-0.0161243937909603,60.0,22.87860679626465,0.0,-8.93823752790013e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0001074522879207,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628967285156,0.0,0.0,0.0001131526441895,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,8.357411570614204e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,0.0001131524477386,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804748535156,0.0,0.0,0.0005367400008253,286.1465759277344,294.1499938964844,300.4371032714844,294.98980712890625,299.9671630859375,300.4790344238281,284.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449758894741,2.2817513212203263e-08,0.001144953072071,-0.0587427727878093,0.0,0.0,0.0,-0.0161243937909603,60.0,22.87860679626465,0.0,-8.93823752790013e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.0001073577004717,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,0.0001130530290538,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,8.350054122274742e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,0.0001130528398789,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,0.0005362675874494,286.1361999511719,294.1499938964844,300.4189147949219,294.9917297363281,299.97174072265625,300.45867919921875,284.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439673835411,2.269956134171025e-08,0.0011439446825534,-0.058435246348381,0.0,0.0,0.0,-0.0160659216344356,60.0,22.77720642089844,0.0,-8.922498295760307e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001072686354746,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001129592419601,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,8.343126683030277e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0001129590527852,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,0.000535822706297,286.1258850097656,294.1499938964844,300.40216064453125,294.9942321777344,299.9761047363281,300.4396057128906,284.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143017783761,2.2588499959397268e-08,0.0011429951991885,-0.0581456683576107,0.0,0.0,0.0,-0.0160108637064695,60.0,22.68039894104004,0.0,-8.907690585147068e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001071091974154,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0001127913419622,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,8.330725540872663e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0001127911527873,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,0.000535026367288,286.10546875,294.1499938964844,300.3729858398437,295.00115966796875,299.98419189453125,300.40582275390625,284.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413175379857,2.238966878564952e-08,0.0011412950698286,-0.0576272048056125,0.0,0.0,0.0,-0.0159122943878173,60.0,22.5014762878418,0.0,-8.88121149955623e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001071091974154,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,0.0001127913419622,299.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,8.330725540872663e-05,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0001127911527873,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,0.000535026367288,286.10546875,294.1499938964844,300.3729858398437,295.00115966796875,299.98419189453125,300.40582275390625,284.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413175379857,2.238966878564952e-08,0.0011412950698286,-0.0576272048056125,0.0,0.0,0.0,-0.0159122943878173,60.0,22.5014762878418,0.0,-8.88121149955623e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001069728823495,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0001126477945945,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,8.320123743033037e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0001126476126955,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.000534345570486,286.0853881835937,294.1499938964844,300.3500061035156,295.01080322265625,299.9916381835937,300.3772277832031,284.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398632777854,2.2219659001621053e-08,0.001139841042459,-0.0571838654577732,0.0,0.0,0.0,-0.0158280134201049,60.0,22.3400821685791,0.0,-8.858602029704343e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,0.0001069728823495,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0001126477945945,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,8.320123743033037e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0001126476126955,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.000534345570486,286.0853881835937,294.1499938964844,300.3500061035156,295.01080322265625,299.9916381835937,300.3772277832031,284.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398632777854,2.2219659001621053e-08,0.001139841042459,-0.0571838654577732,0.0,0.0,0.0,-0.0158280134201049,60.0,22.3400821685791,0.0,-8.858602029704343e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001068644487531,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0001125335984397,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,8.311689452966675e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,0.0001125334165408,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0005338040064089,286.06561279296875,294.1499938964844,300.33056640625,295.0219421386719,299.9984741210937,300.3535461425781,284.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387069243937,2.208438942830071e-08,0.0011386848054826,-0.0568310916423797,0.0,0.0,0.0,-0.0157609563320875,60.0,22.196428298950195,0.0,-8.840633114459706e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001068644487531,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0001125335984397,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044860839844,0.0,0.0,8.311689452966675e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137023925781,0.0,0.0,0.0001125334165408,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0005338040064089,286.06561279296875,294.1499938964844,300.33056640625,295.0219421386719,299.9984741210937,300.3535461425781,284.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387069243937,2.208438942830071e-08,0.0011386848054826,-0.0568310916423797,0.0,0.0,0.0,-0.0157609563320875,60.0,22.196428298950195,0.0,-8.840633114459706e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,0.0001067821067408,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,0.0001124468908528,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,8.305285155074671e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.0001124467162298,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0005333927692845,286.04766845703125,294.1499938964844,300.31317138671875,295.0321960449219,300.0043029785156,300.33416748046875,284.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378283379599,2.1981659159564515e-08,0.0011378063354641,-0.0565631613135337,0.0,0.0,0.0,-0.0157100278884172,60.0,22.076276779174805,0.0,-8.826998509903208e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001067759149009,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0001124403715948,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,8.304803486680612e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0001124401896959,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,0.0005333618610166,286.046142578125,294.1499938964844,300.3116760253906,295.0331115722656,300.0047912597656,300.3325500488281,284.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377622140571,2.1973928454599445e-08,0.0011377402115613,-0.0565430000424385,0.0,0.0,0.0,-0.0157061964273452,60.0,22.06631660461425,0.0,-8.825972486192769e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0001067392877303,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0001124017944675,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,8.301954221678898e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0001124016198446,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,0.0005331789143383,286.0365295410156,294.1499938964844,300.3024597167969,295.0386962890625,300.0077819824219,300.3226623535156,284.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373717570677,2.1928217464051162e-08,0.0011373497545719,-0.0564237758517265,0.0,0.0,0.0,-0.0156835373491048,60.0,22.00583267211914,0.0,-8.819909425028528e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0001067075500031,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0001123683759942,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,8.299486216856167e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0001123682013712,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0005330204148776,286.0269775390625,294.1499938964844,300.2933654785156,295.0443115234375,300.0106201171875,300.31304931640625,284.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370329884812,2.188860115381885e-08,0.0011370111024007,-0.0563204512000083,0.0,0.0,0.0,-0.0156638976186513,60.0,21.948129653930664,0.0,-8.814657093125788e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0001066569457179,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0001123150868806,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,8.295550651382655e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001123149122577,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0005327677936293,286.0081481933594,294.1499938964844,300.2755126953125,295.05548095703125,300.01593017578125,300.2944030761719,284.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364923557266,2.1825414364684548e-08,0.0011364704696461,-0.0561556406319141,0.0,0.0,0.0,-0.0156325716525316,60.0,21.840131759643555,0.0,-8.806281925899384e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0001066569457179,299.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,0.0001123150868806,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9663391113281,0.0,0.0,8.295550651382655e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001123149122577,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,0.0005327677936293,286.0081481933594,294.1499938964844,300.2755126953125,295.05548095703125,300.01593017578125,300.2944030761719,284.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364923557266,2.1825414364684548e-08,0.0011364704696461,-0.0561556406319141,0.0,0.0,0.0,-0.0156325716525316,60.0,21.840131759643555,0.0,-8.806281925899384e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.000106621577288,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,0.0001122778412536,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,8.292799611808732e-05,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001122776666306,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0005325911915861,285.9896240234375,294.1499938964844,300.25811767578125,295.0665588378906,300.02081298828125,300.2763977050781,284.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.178120972473608e-08,0.0011360925855115,-0.0560403428971767,0.0,0.0,0.0,-0.0156106585636734,60.0,21.74150848388672,0.0,-8.800424922128516e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.000106621577288,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,0.0001122778412536,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,8.292799611808732e-05,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0001122776666306,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0005325911915861,285.9896240234375,294.1499938964844,300.25811767578125,295.0665588378906,300.02081298828125,300.2763977050781,284.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.178120972473608e-08,0.0011360925855115,-0.0560403428971767,0.0,0.0,0.0,-0.0156106585636734,60.0,21.74150848388672,0.0,-8.800424922128516e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,0.000106599261926,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001122543326346,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,8.291063568321988e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0001122541652875,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0005324797821231,285.9714050292969,294.1499938964844,300.2411499023437,295.0775756835937,300.02520751953125,300.2589416503906,284.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753272960722825e-08,0.0011358537012711,-0.0559674687683582,0.0,0.0,0.0,-0.0155968079343438,60.0,21.65133476257324,0.0,-8.796724415560676e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,0.000106599261926,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001122543326346,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,8.291063568321988e-05,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0001122541652875,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0005324797821231,285.9714050292969,294.1499938964844,300.2411499023437,295.0775756835937,300.02520751953125,300.2589416503906,284.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753272960722825e-08,0.0011358537012711,-0.0559674687683582,0.0,0.0,0.0,-0.0155968079343438,60.0,21.65133476257324,0.0,-8.796724415560676e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0001065875476342,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001122419998864,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,8.290152618428692e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001122418325394,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0005324213416315,285.9535217285156,294.1499938964844,300.2245178222656,295.0884094238281,300.0292053222656,300.2419128417969,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738552291594715e-08,0.0011357278563082,-0.0559290722012519,0.0,0.0,0.0,-0.0155895110219717,60.0,21.568675994873047,0.0,-8.794774686293749e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0001065875476342,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001122419998864,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,8.290152618428692e-05,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0001122418325394,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0005324213416315,285.9535217285156,294.1499938964844,300.2245178222656,295.0884094238281,300.0292053222656,300.2419128417969,284.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738552291594715e-08,0.0011357278563082,-0.0559290722012519,0.0,0.0,0.0,-0.0155895110219717,60.0,21.568675994873047,0.0,-8.794774686293749e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,0.0001065855685737,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0001122399116866,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,8.289998368127272e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0001122397443396,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0005324115045368,285.9447326660156,294.1499938964844,300.2163391113281,295.09375,300.031005859375,300.2335510253906,284.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357280891388,2.1736020983098573e-08,0.0011357063194736,-0.0559224709868431,0.0,0.0,0.0,-0.0155882565304636,60.0,21.53038787841797,0.0,-8.794440020665206e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0001065847391146,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0001122390385717,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,8.289933612104505e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0001122388712246,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0005324073717929,285.9359741210937,294.1499938964844,300.208251953125,295.0990600585937,300.0327453613281,300.22528076171875,284.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357187759131,2.17349267472855e-08,0.0011356970062479,-0.0559196174144744,0.0,0.0,0.0,-0.0155877145007252,60.0,21.49318122863769,0.0,-8.794295069947111e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0001065876276697,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,0.0001122420799219,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,8.290158439194784e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001122419198509,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0005324219237081,285.918701171875,294.1499938964844,300.1922607421875,295.1094665527344,300.03594970703125,300.2089233398437,284.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357482289895,2.1738406630333884e-08,0.0011357264593243,-0.0559286922216415,0.0,0.0,0.0,-0.0155894383788108,60.0,21.4224796295166,0.0,-8.794755501639886e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0001065876276697,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,0.0001122420799219,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,8.290158439194784e-05,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001122419198509,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0005324219237081,285.918701171875,294.1499938964844,300.1922607421875,295.1094665527344,300.03594970703125,300.2089233398437,284.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357482289895,2.1738406630333884e-08,0.0011357264593243,-0.0559286922216415,0.0,0.0,0.0,-0.0155894383788108,60.0,21.4224796295166,0.0,-8.794755501639886e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.0001065964752342,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0001122513858717,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,8.290846017189324e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0001122512258007,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0005324661615304,285.9017639160156,294.1499938964844,300.1764831542969,295.1195678710937,300.03875732421875,300.19287109375,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358414776623,2.1749306355900444e-08,0.0011358197079971,-0.0559571236371994,0.0,0.0,0.0,-0.0155948419123888,60.0,21.35717391967773,0.0,-8.796199324478948e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.0001065964752342,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0001122513858717,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,8.290846017189324e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0001122512258007,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0005324661615304,285.9017639160156,294.1499938964844,300.1764831542969,295.1195678710937,300.03875732421875,300.19287109375,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358414776623,2.1749306355900444e-08,0.0011358197079971,-0.0559571236371994,0.0,0.0,0.0,-0.0155948419123888,60.0,21.35717391967773,0.0,-8.796199324478948e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.0001066089462256,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.0001122645189752,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,8.291815902339295e-05,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0001122643589042,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0005325285019353,285.8851013183594,294.1499938964844,300.16094970703125,295.12939453125,300.041259765625,300.1770324707031,285.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359732598066,2.176472868598012e-08,0.0011359514901414,-0.0559973493218421,0.0,0.0,0.0,-0.0156024862080812,60.0,21.295818328857425,0.0,-8.798241424301524e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.0001066089462256,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.0001122645189752,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,8.291815902339295e-05,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,0.0001122643589042,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0005325285019353,285.8851013183594,294.1499938964844,300.16094970703125,295.12939453125,300.041259765625,300.1770324707031,285.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359732598066,2.176472868598012e-08,0.0011359514901414,-0.0559973493218421,0.0,0.0,0.0,-0.0156024862080812,60.0,21.295818328857425,0.0,-8.798241424301524e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.000106625178887,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001122816174756,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,8.293078280985355e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001122814574046,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896789550781,0.0,0.0,0.0005326097016222,285.8687744140625,294.1499938964844,300.14556884765625,295.1388244628906,300.0434265136719,300.16143798828125,285.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361453216522,2.1784844150829485e-08,0.0011361235519871,-0.056049820035696,0.0,0.0,0.0,-0.0156124588102102,60.0,21.238500595092773,0.0,-8.80090667010336e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.000106625178887,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001122816174756,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,8.293078280985355e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001122814574046,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896789550781,0.0,0.0,0.0005326097016222,285.8687744140625,294.1499938964844,300.14556884765625,295.1388244628906,300.0434265136719,300.16143798828125,285.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361453216522,2.1784844150829485e-08,0.0011361235519871,-0.056049820035696,0.0,0.0,0.0,-0.0156124588102102,60.0,21.238500595092773,0.0,-8.80090667010336e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,0.00010661710985,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,0.0001122731118812,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,8.292450365843251e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0001122729590861,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0005325694219209,285.86065673828125,294.1499938964844,300.137939453125,295.14337158203125,300.0444030761719,300.1536865234375,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360591743141,2.177472602227226e-08,0.0011360374046489,-0.0560234300792217,0.0,0.0,0.0,-0.015607445500791,60.0,21.21087455749512,0.0,-8.79956587596098e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.000106644583866,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.0001123020483646,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,8.294587314594537e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0001123018955695,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0005327066755853,285.8526916503906,294.1499938964844,300.1303100585937,295.1478271484375,300.0452575683594,300.1459655761719,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363510275259,2.180890845693284e-08,0.0011363292578607,-0.0561125874519348,0.0,0.0,0.0,-0.0156243881210684,60.0,21.184106826782227,0.0,-8.804094875358714e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
