time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958420,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0001066742624971,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001123332986026,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,8.296895975945517e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001123331458074,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.000532855046913,285.8370361328125,294.1499938964844,300.1151428222656,295.1564025878906,300.0466613769531,300.13067626953125,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366663966327,2.184578029584827e-08,0.0011366445105522,-0.0562087595462799,0.0,0.0,0.0,-0.0156426671892404,60.0,21.13468360900879,0.0,-8.808980567209802e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86138916015625,0.0,0.0,0.0001066742624971,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0001123332986026,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,8.296895975945517e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001123331458074,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.000532855046913,285.8370361328125,294.1499938964844,300.1151428222656,295.1564025878906,300.0466613769531,300.13067626953125,285.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366663966327,2.184578029584827e-08,0.0011366445105522,-0.0562087595462799,0.0,0.0,0.0,-0.0156426671892404,60.0,21.13468360900879,0.0,-8.808980567209802e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0001067048142431,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001123654656112,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,8.299271576106548e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.000112365320092,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0005330077256076,285.8216247558594,294.1499938964844,300.1000061035156,295.1644592285156,300.0478210449219,300.1154479980469,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369897983968,2.1883737488792576e-08,0.0011369679123163,-0.0563077628612518,0.0,0.0,0.0,-0.0156614780426025,60.0,21.08725929260254,0.0,-8.814011920321718e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0001067048142431,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,0.0001123654656112,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,8.299271576106548e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.000112365320092,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0005330077256076,285.8216247558594,294.1499938964844,300.1000061035156,295.1644592285156,300.0478210449219,300.1154479980469,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369897983968,2.1883737488792576e-08,0.0011369679123163,-0.0563077628612518,0.0,0.0,0.0,-0.0156614780426025,60.0,21.08725929260254,0.0,-8.814011920321718e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001067881821654,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0001124532500398,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,8.305755909532309e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0001124531045206,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0005334242014214,285.8066101074219,294.1499938964844,300.0848693847656,295.1719665527344,300.0485534667969,300.1002197265625,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378781637176,2.198751403170717e-08,0.0011378561612218,-0.0565784312784671,0.0,0.0,0.0,-0.0157129298895597,60.0,21.047679901123047,0.0,-8.827775133113391e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001067881821654,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.0001124532500398,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,8.305755909532309e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0001124531045206,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,0.0005334242014214,285.8066101074219,294.1499938964844,300.0848693847656,295.1719665527344,300.0485534667969,300.1002197265625,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378781637176,2.198751403170717e-08,0.0011378561612218,-0.0565784312784671,0.0,0.0,0.0,-0.0157129298895597,60.0,21.047679901123047,0.0,-8.827775133113391e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001068915371433,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0001125620910897,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,8.313794387504458e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0001125619455706,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,0.0005339405615814,285.7918701171875,294.1499938964844,300.0697021484375,295.17889404296875,300.04901123046875,300.0849609375,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389787541702,2.2116200426580693e-08,0.001138956635259,-0.0569140538573265,0.0,0.0,0.0,-0.0157767254859209,60.0,21.0139274597168,0.0,-8.844856580481064e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001068915371433,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0001125620910897,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,8.313794387504458e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0001125619455706,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,0.0005339405615814,285.7918701171875,294.1499938964844,300.0697021484375,295.17889404296875,300.04901123046875,300.0849609375,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389787541702,2.2116200426580693e-08,0.001138956635259,-0.0569140538573265,0.0,0.0,0.0,-0.0157767254859209,60.0,21.0139274597168,0.0,-8.844856580481064e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,0.0001069409190677,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,0.0001126140923588,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,8.317635365528986e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,0.0001126139468397,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.0005341872456483,285.7846069335937,294.1499938964844,300.06207275390625,295.18212890625,300.04913330078125,300.07733154296875,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139503903687,2.217768546586285e-08,0.0011394816683605,-0.0570743978023529,0.0,0.0,0.0,-0.0158072020858526,60.0,20.998289108276367,0.0,-8.853024269228629e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,0.000106984458398,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,0.0001126599381677,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,8.321021596202627e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001126597999245,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0005344047676771,285.7774353027344,294.1499938964844,300.054443359375,295.1851806640625,300.0491638183594,300.0696716308594,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399674694985,2.2231890994817173e-08,0.001139945234172,-0.0572157613933086,0.0,0.0,0.0,-0.0158340744674205,60.0,20.982637405395508,0.0,-8.860227751483762e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.000107048319478,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.000112727182568,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,8.325988164870068e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.0001127270443248,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0005347238038666,285.7633361816406,294.1499938964844,300.0390625,295.1908264160156,300.0489807128906,300.0543212890625,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406474513933,2.23113598707414e-08,0.0011406252160668,-0.057422999292612,0.0,0.0,0.0,-0.0158734731376171,60.0,20.949562072753903,0.0,-8.870793521964515e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.0,0.000107048319478,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.000112727182568,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950134277344,0.0,0.0,8.325988164870068e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.0001127270443248,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0005347238038666,285.7633361816406,294.1499938964844,300.0390625,295.1908264160156,300.0489807128906,300.0543212890625,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406474513933,2.23113598707414e-08,0.0011406252160668,-0.057422999292612,0.0,0.0,0.0,-0.0158734731376171,60.0,20.949562072753903,0.0,-8.870793521964515e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,0.0001070793805411,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,0.0001127598879975,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,8.328403782797977e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,0.0001127597497543,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,0.0005348790436983,285.7495422363281,294.1499938964844,300.02349853515625,295.1957092285156,300.04852294921875,300.0388488769531,285.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409778380766,2.2349958328504733e-08,0.0011409554863348,-0.0575236566364765,0.0,0.0,0.0,-0.0158926099538803,60.0,20.91312599182129,0.0,-8.87592790377312e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,0.0001070793805411,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,0.0001127598879975,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,8.328403782797977e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919006347656,0.0,0.0,0.0001127597497543,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,0.0005348790436983,285.7495422363281,294.1499938964844,300.02349853515625,295.1957092285156,300.04852294921875,300.0388488769531,285.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409778380766,2.2349958328504733e-08,0.0011409554863348,-0.0575236566364765,0.0,0.0,0.0,-0.0158926099538803,60.0,20.91312599182129,0.0,-8.87592790377312e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.00010707166075,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0001127517607528,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,8.327803516294807e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0001127516225096,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0005348405684344,285.7361145019531,294.1499938964844,300.0077514648437,295.1998596191406,300.0477294921875,300.02325439453125,285.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408946011215,2.2340239880236368e-08,0.0011408722493797,-0.0574983097612857,0.0,0.0,0.0,-0.0158877894282341,60.0,20.871431350708008,0.0,-8.874634715994034e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.00010707166075,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0001127517607528,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,8.327803516294807e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0001127516225096,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0005348405684344,285.7361145019531,294.1499938964844,300.0077514648437,295.1998596191406,300.0477294921875,300.02325439453125,285.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408946011215,2.2340239880236368e-08,0.0011408722493797,-0.0574983097612857,0.0,0.0,0.0,-0.0158877894282341,60.0,20.871431350708008,0.0,-8.874634715994034e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001070336220436,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0001127116993302,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,8.32484511192888e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.000112711568363,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0005346506368368,285.7229919433594,294.1499938964844,299.99176025390625,295.20318603515625,300.0466613769531,300.0074768066406,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488544479,2.2292734769280287e-08,0.0011404663091525,-0.0573744289577007,0.0,0.0,0.0,-0.0158642418682575,60.0,20.824800491333008,0.0,-8.868316569987655e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.0001070336220436,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0001127116993302,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,8.32484511192888e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.000112711568363,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,0.0005346506368368,285.7229919433594,294.1499938964844,299.99176025390625,295.20318603515625,300.0466613769531,300.0074768066406,285.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140488544479,2.2292734769280287e-08,0.0011404663091525,-0.0573744289577007,0.0,0.0,0.0,-0.0158642418682575,60.0,20.824800491333008,0.0,-8.868316569987655e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001070038051693,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001126802962971,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,8.322525536641479e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,0.0001126801653299,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0005345016834326,285.716552734375,294.1499938964844,299.983642578125,295.2045288085937,300.0459899902344,299.9994812011719,285.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401701485738,2.225552364620853e-08,0.0011401479132473,-0.0572773925960063,0.0,0.0,0.0,-0.0158457942306995,60.0,20.79951858520508,0.0,-8.863369060918559e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.000106969702756,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0001126443894463,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,8.319873450091109e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001126442512031,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0005343313678167,285.710205078125,294.1499938964844,299.9754638671875,295.2056579589844,300.0452575683594,299.991455078125,285.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398061178624,2.2212976347191216e-08,0.0011397838825359,-0.057166438549757,0.0,0.0,0.0,-0.0158246997743845,60.0,20.773250579833984,0.0,-8.857713851284643e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0001068920464604,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001125626076827,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,8.313832950079814e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001125624767155,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0005339435301721,285.69775390625,294.1499938964844,299.9588623046875,295.20721435546875,300.0435485839844,299.9751892089844,285.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389784049242,2.211610983238188e-08,0.0011389562860131,-0.0569138154387474,0.0,0.0,0.0,-0.0157766826450824,60.0,20.718355178833008,0.0,-8.844844501254556e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0001068920464604,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001125626076827,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,8.313832950079814e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001125624767155,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0005339435301721,285.69775390625,294.1499938964844,299.9588623046875,295.20721435546875,300.0435485839844,299.9751892089844,285.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389784049242,2.211610983238188e-08,0.0011389562860131,-0.0569138154387474,0.0,0.0,0.0,-0.0157766826450824,60.0,20.718355178833008,0.0,-8.844844501254556e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001068046840373,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0001124706177506,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,8.307038660859689e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0001124704867834,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0005335072055459,285.6856384277344,294.1499938964844,299.94189453125,295.2078552246094,300.0415344238281,299.95855712890625,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007149880209912e-08,0.0011380244977772,-0.0566296428442001,0.0,0.0,0.0,-0.0157226659357547,60.0,20.66047096252441,0.0,-8.830380693325426e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0001068046840373,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0001124706177506,299.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,8.307038660859689e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0001124704867834,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0005335072055459,285.6856384277344,294.1499938964844,299.94189453125,295.2078552246094,300.0415344238281,299.95855712890625,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046500273,2.2007149880209912e-08,0.0011380244977772,-0.0566296428442001,0.0,0.0,0.0,-0.0157226659357547,60.0,20.66047096252441,0.0,-8.830380693325426e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001067141274688,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001123752517742,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,8.299994806293398e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,0.0001123751208069,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0005330549320206,285.6738586425781,294.1499938964844,299.92449951171875,295.20751953125,300.0391845703125,299.9416198730469,285.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894203783290322e-08,0.0011370589490979,-0.0563350617885589,0.0,0.0,0.0,-0.0156666748225688,60.0,20.60066795349121,0.0,-8.81539961028466e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001067141274688,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001123752517742,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279052734375,0.0,0.0,8.299994806293398e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,0.0001123751208069,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0005330549320206,285.6738586425781,294.1499938964844,299.92449951171875,295.20751953125,300.0391845703125,299.9416198730469,285.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.1894203783290322e-08,0.0011370589490979,-0.0563350617885589,0.0,0.0,0.0,-0.0156666748225688,60.0,20.60066795349121,0.0,-8.81539961028466e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001066228142008,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0001122790927183,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,8.292892744066194e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,0.0001122789617511,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0005325988749973,285.66241455078125,294.1499938964844,299.9066467285156,295.20611572265625,300.0365600585937,299.9242553710937,285.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.1780319769959533e-08,0.0011360852513462,-0.0560380183160305,0.0,0.0,0.0,-0.0156102180480957,60.0,20.53929901123047,0.0,-8.800306972034377e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001066228142008,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0001122790927183,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,8.292892744066194e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,0.0001122789617511,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0005325988749973,285.66241455078125,294.1499938964844,299.9066467285156,295.20611572265625,300.0365600585937,299.9242553710937,285.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.1780319769959533e-08,0.0011360852513462,-0.0560380183160305,0.0,0.0,0.0,-0.0156102180480957,60.0,20.53929901123047,0.0,-8.800306972034377e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001065771575667,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,0.0001122310131904,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,8.289341349154711e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0001122308894991,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0005323708173818,285.6568298339844,294.1499938964844,299.8975524902344,295.2050476074219,300.0351257324219,299.9154357910156,285.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356201721355,2.1723382204186243e-08,0.0011355984024703,-0.0558895021677017,0.0,0.0,0.0,-0.0155819915235042,60.0,20.50807380676269,0.0,-8.792765981979755e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0001065316391759,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001121830791817,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,8.28580159577541e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001121829554904,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.000532143516466,285.6513061523437,294.1499938964844,299.8883056640625,295.20367431640625,300.0335998535156,299.9064636230469,285.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351347202435,2.1666616945026362e-08,0.0011351130669936,-0.0557414330542087,0.0,0.0,0.0,-0.0155538506805896,60.0,20.476518630981445,0.0,-8.785251282006359e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.000106441322714,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0001120879678637,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,8.278776658698916e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0001120878441724,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0005316924070939,285.6405029296875,294.1499938964844,299.86944580078125,295.2001037597656,300.03033447265625,299.8882141113281,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171616286,2.155397460512632e-08,0.0011341499630361,-0.0554476007819175,0.0,0.0,0.0,-0.0154980095103383,60.0,20.41247940063477,0.0,-8.77034906920926e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.000106441322714,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0001120879678637,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,8.278776658698916e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0001120878441724,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0005316924070939,285.6405029296875,294.1499938964844,299.86944580078125,295.2001037597656,300.03033447265625,299.8882141113281,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171616286,2.155397460512632e-08,0.0011341499630361,-0.0554476007819175,0.0,0.0,0.0,-0.0154980095103383,60.0,20.41247940063477,0.0,-8.77034906920926e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0001063514137058,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0001119932858273,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,8.271783735835925e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.000111993169412,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0005312433349899,285.6299743652344,294.1499938964844,299.8500061035156,295.1953430175781,300.0267639160156,299.86944580078125,285.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332128196954,2.144184740870969e-08,0.0011331912828609,-0.0551550984382629,0.0,0.0,0.0,-0.0154424244537949,60.0,20.346948623657227,0.0,-8.755527147741304e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0001063514137058,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,0.0001119932858273,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,8.271783735835925e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.000111993169412,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0005312433349899,285.6299743652344,294.1499938964844,299.8500061035156,295.1953430175781,300.0267639160156,299.86944580078125,285.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332128196954,2.144184740870969e-08,0.0011331912828609,-0.0551550984382629,0.0,0.0,0.0,-0.0154424244537949,60.0,20.346948623657227,0.0,-8.755527147741304e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001062647206708,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001119019943871,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,8.2650403783191e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.0001119018706958,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0005308103282004,285.6197814941406,294.1499938964844,299.8302001953125,295.189697265625,300.0228881835937,299.8502197265625,285.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333724120609083e-08,0.0011322668287903,-0.054873026907444,0.0,0.0,0.0,-0.0153888240456581,60.0,20.280311584472656,0.0,-8.741246659837999e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001062647206708,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001119019943871,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,8.2650403783191e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.0001119018706958,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,0.0005308103282004,285.6197814941406,294.1499938964844,299.8302001953125,295.189697265625,300.0228881835937,299.8502197265625,285.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333724120609083e-08,0.0011322668287903,-0.054873026907444,0.0,0.0,0.0,-0.0153888240456581,60.0,20.280311584472656,0.0,-8.741246659837999e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0001061862640199,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.0001118193758884,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,8.258938760263845e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0001118192594731,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0005304185324348,285.60992431640625,294.1499938964844,299.81024169921875,295.1834411621094,300.0186767578125,299.8306884765625,285.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.12358770568244e-08,0.0011314302682876,-0.0546177551150321,0.0,0.0,0.0,-0.0153403170406818,60.0,20.21367645263672,0.0,-8.728333256158295e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0001061862640199,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.0001118193758884,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,8.258938760263845e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0001118192594731,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,0.0005304185324348,285.60992431640625,294.1499938964844,299.81024169921875,295.1834411621094,300.0186767578125,299.8306884765625,285.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314515722915,2.12358770568244e-08,0.0011314302682876,-0.0546177551150321,0.0,0.0,0.0,-0.0153403170406818,60.0,20.21367645263672,0.0,-8.728333256158295e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001061496077454,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001117807696573,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,8.256087312474847e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,0.000111780653242,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0005302354111336,285.6051025390625,294.1499938964844,299.8002319335937,295.1800842285156,300.01641845703125,299.8208312988281,285.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310605332255,2.119015185542139e-08,0.0011310393456369,-0.0544984564185142,0.0,0.0,0.0,-0.0153176495805382,60.0,20.18050575256348,0.0,-8.722302169417162e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
