time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960760,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0001061135844793,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737060546875,0.0,0.0,0.0001117428328143,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,8.253285341197625e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0001117427236749,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0005300554912537,285.6003723144531,294.1499938964844,299.7901611328125,295.1766357421875,300.0140991210937,299.8109130859375,285.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306764790788,2.11452206855256e-08,0.0011306554079055,-0.0543812252581119,0.0,0.0,0.0,-0.0152953760698437,60.0,20.14740943908692,0.0,-8.71637695354366e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001060423091985,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0001116677813115,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,8.247741789091378e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001116676648962,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0005296995514072,285.59112548828125,294.1499938964844,299.7699890136719,295.1693115234375,300.00927734375,299.791015625,285.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299161706119,2.1056319354784137e-08,0.0011298950994387,-0.0541492737829685,0.0,0.0,0.0,-0.0152513030916452,60.0,20.08120918273925,0.0,-8.70466081437371e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.0001060423091985,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661682128906,0.0,0.0,0.0001116677813115,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,8.247741789091378e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001116676648962,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0005296995514072,285.59112548828125,294.1499938964844,299.7699890136719,295.1693115234375,300.00927734375,299.791015625,285.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299161706119,2.1056319354784137e-08,0.0011298950994387,-0.0541492737829685,0.0,0.0,0.0,-0.0152513030916452,60.0,20.08120918273925,0.0,-8.70466081437371e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,0.0001059707428794,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001115924169425,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,8.242174953920767e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001115923005272,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0005293420981615,285.5821533203125,294.1499938964844,299.7497253417969,295.1615295410156,300.004150390625,299.7709655761719,285.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129152951762,2.096705564724744e-08,0.0011291318805888,-0.0539163686335086,0.0,0.0,0.0,-0.0152070522308349,60.0,20.01466941833496,0.0,-8.692904174267826e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,0.0001059707428794,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001115924169425,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553649902344,0.0,0.0,8.242174953920767e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.0001115923005272,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0005293420981615,285.5821533203125,294.1499938964844,299.7497253417969,295.1615295410156,300.004150390625,299.7709655761719,285.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129152951762,2.096705564724744e-08,0.0011291318805888,-0.0539163686335086,0.0,0.0,0.0,-0.0152070522308349,60.0,20.01466941833496,0.0,-8.692904174267826e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0001058950219885,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0001115126724471,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,8.236285793827847e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001115125633077,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0005289639229886,285.573486328125,294.1499938964844,299.7293701171875,295.15338134765625,299.99871826171875,299.7508239746094,285.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283453786745,2.087261385952388e-08,0.0011283245403319,-0.0536699444055557,0.0,0.0,0.0,-0.015160234645009,60.0,19.94750213623047,0.0,-8.680474650191172e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0001058950219885,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,0.0001115126724471,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,8.236285793827847e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,0.0001115125633077,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0005289639229886,285.573486328125,294.1499938964844,299.7293701171875,295.15338134765625,299.99871826171875,299.7508239746094,285.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283453786745,2.087261385952388e-08,0.0011283245403319,-0.0536699444055557,0.0,0.0,0.0,-0.015160234645009,60.0,19.94750213623047,0.0,-8.680474650191172e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.00010581202514,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0001114252736442,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,8.229830564232543e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0001114251645049,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0005285493680275,285.5650939941406,294.1499938964844,299.7089538574219,295.14483642578125,299.99298095703125,299.7306213378906,285.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127460389398,2.0769114428276225e-08,0.0011274395510554,-0.0533998683094978,0.0,0.0,0.0,-0.0151089252904057,60.0,19.879261016845703,0.0,-8.666863493544953e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.00010581202514,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0001114252736442,299.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64129638671875,0.0,0.0,8.229830564232543e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0001114251645049,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0005285493680275,285.5650939941406,294.1499938964844,299.7089538574219,295.14483642578125,299.99298095703125,299.7306213378906,285.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127460389398,2.0769114428276225e-08,0.0011274395510554,-0.0533998683094978,0.0,0.0,0.0,-0.0151089252904057,60.0,19.879261016845703,0.0,-8.666863493544953e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001057656045304,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,0.000111376386485,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,8.226219506468624e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0001113762846216,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0005283175269141,285.5610656738281,294.1499938964844,299.69873046875,295.14044189453125,299.989990234375,299.720458984375,285.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269653914496,2.0711228287950693e-08,0.0011269446695223,-0.0532488152384758,0.0,0.0,0.0,-0.0150802293792366,60.0,19.84441375732422,0.0,-8.659255001930435e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001057171612046,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001113253820221,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,8.222452015616e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.0001113252728828,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0005280755576677,285.5570983886719,294.1499938964844,299.6885070800781,295.135986328125,299.9869079589844,299.7103271484375,285.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264483910053,2.065082682634057e-08,0.0011264276690781,-0.0530911944806575,0.0,0.0,0.0,-0.0150502827018499,60.0,19.809261322021484,0.0,-8.651319660657465e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0001056151086231,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001112179088522,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,8.214514673454687e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001112178069888,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0005275658331811,285.54931640625,294.1499938964844,299.66796875,295.1268920898437,299.9806213378906,299.69000244140625,285.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253608390688,2.0523577504150132e-08,0.0011253403499722,-0.0527591183781623,0.0,0.0,0.0,-0.0149872042238712,60.0,19.73822021484375,0.0,-8.634614800939745e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0001056151086231,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001112179088522,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,8.214514673454687e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001112178069888,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0005275658331811,285.54931640625,294.1499938964844,299.66796875,295.1268920898437,299.9806213378906,299.69000244140625,285.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253608390688,2.0523577504150132e-08,0.0011253403499722,-0.0527591183781623,0.0,0.0,0.0,-0.0149872042238712,60.0,19.73822021484375,0.0,-8.634614800939745e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0001054995664162,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.000111096240289,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,8.205528138205409e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0001110961311496,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0005269887624308,285.5418395996094,294.1499938964844,299.6474304199219,295.1175842285156,299.9740295410156,299.6696472167969,285.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241291649639,2.0379525622615802e-08,0.0011241087922826,-0.0523831695318222,0.0,0.0,0.0,-0.0149157922714948,60.0,19.66510772705078,0.0,-8.615722890681354e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307983398437,0.0,0.0,0.0001054995664162,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.000111096240289,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,8.205528138205409e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.0001110961311496,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0005269887624308,285.5418395996094,294.1499938964844,299.6474304199219,295.1175842285156,299.9740295410156,299.6696472167969,285.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241291649639,2.0379525622615802e-08,0.0011241087922826,-0.0523831695318222,0.0,0.0,0.0,-0.0149157922714948,60.0,19.66510772705078,0.0,-8.615722890681354e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,0.0001053749292623,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001109649820136,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,8.195833652280271e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001109648801502,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0005263662314973,285.5346374511719,294.1499938964844,299.6268615722656,295.1081237792969,299.9671630859375,299.6492919921875,285.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228004004806,2.0224135255375586e-08,0.0011227802606299,-0.0519776083528995,0.0,0.0,0.0,-0.0148387597873806,60.0,19.59049797058105,0.0,-8.5953672623873e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,0.0001053749292623,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001109649820136,299.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,8.195833652280271e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001109648801502,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0005263662314973,285.5346374511719,294.1499938964844,299.6268615722656,295.1081237792969,299.9671630859375,299.6492919921875,285.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228004004806,2.0224135255375586e-08,0.0011227802606299,-0.0519776083528995,0.0,0.0,0.0,-0.0148387597873806,60.0,19.59049797058105,0.0,-8.5953672623873e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001052449733833,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0001108281358028,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,8.185725891962647e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0001108280339394,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0005257170996628,285.5277404785156,294.1499938964844,299.6062927246094,295.0985412597656,299.96002197265625,299.62890625,285.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214150581508,2.0062127958908604e-08,0.0011213950347155,-0.0515547469258308,0.0,0.0,0.0,-0.0147584453225135,60.0,19.5149154663086,0.0,-8.574170351494106e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001052449733833,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0001108281358028,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,8.185725891962647e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0001108280339394,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0005257170996628,285.5277404785156,294.1499938964844,299.6062927246094,295.0985412597656,299.96002197265625,299.62890625,285.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214150581508,2.0062127958908604e-08,0.0011213950347155,-0.0515547469258308,0.0,0.0,0.0,-0.0147584453225135,60.0,19.5149154663086,0.0,-8.574170351494106e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,0.000105180319224,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0001107600473915,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,8.180696750059724e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0001107599455281,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0005253941635601,285.5244445800781,294.1499938964844,299.5960388183594,295.0937194824219,299.9563293457031,299.61871337890625,285.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207257630303,1.998151866189346e-08,0.0011207058560103,-0.0513443388044834,0.0,0.0,0.0,-0.0147184850648045,60.0,19.477060317993164,0.0,-8.563633002722781e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0001051169310812,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0001106932904804,299.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,8.175766561180353e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0001106931958929,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0005250775138847,285.5212097167969,294.1499938964844,299.58575439453125,295.0888671875,299.9525756835937,299.6085510253906,285.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200504377484,1.99024956515359e-08,0.0011200305307283,-0.0511380620300769,0.0,0.0,0.0,-0.014679311774671,60.0,19.43939018249512,0.0,-8.553309527314924e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0001049942075042,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001105640621972,299.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,8.166221959982067e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0001105639676097,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0005244645872153,285.5148620605469,294.1499938964844,299.5652160644531,295.0791931152344,299.9449462890625,299.5881652832031,285.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187421623617,1.9749503366028875e-08,0.001118722371757,-0.0507386811077594,0.0,0.0,0.0,-0.0146034676581621,60.0,19.364559173583984,0.0,-8.533341144811858e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0001049942075042,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001105640621972,299.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,8.166221959982067e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0001105639676097,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0005244645872153,285.5148620605469,294.1499938964844,299.5652160644531,295.0791931152344,299.9449462890625,299.5881652832031,285.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187421623617,1.9749503366028875e-08,0.001118722371757,-0.0507386811077594,0.0,0.0,0.0,-0.0146034676581621,60.0,19.364559173583984,0.0,-8.533341144811858e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001048918420565,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001104562616092,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,8.158259879564866e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,0.0001104561670217,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0005239532911218,285.5088195800781,294.1499938964844,299.5447082519531,295.0695495605469,299.9370422363281,299.5678100585937,285.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176507687196,1.9621875679831653e-08,0.0011176310945302,-0.0504054985940456,0.0,0.0,0.0,-0.014540197327733,60.0,19.29219055175781,0.0,-8.516700233940355e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0001048918420565,299.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001104562616092,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927734375,0.0,0.0,8.158259879564866e-05,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,0.0001104561670217,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,0.0005239532911218,285.5088195800781,294.1499938964844,299.5447082519531,295.0695495605469,299.9370422363281,299.5678100585937,285.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176507687196,1.9621875679831653e-08,0.0011176310945302,-0.0504054985940456,0.0,0.0,0.0,-0.014540197327733,60.0,19.29219055175781,0.0,-8.516700233940355e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001048138583428,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001103741451515,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,8.152194641297683e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001103740505641,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.000523563765455,285.50299072265625,294.1499938964844,299.5242614746094,295.0599670410156,299.928955078125,299.5474853515625,285.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168187484145,1.9524632577372362e-08,0.0011167991906404,-0.0501516237854957,0.0,0.0,0.0,-0.014491987414658,60.0,19.223217010498047,0.0,-8.504032678047224e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001048138583428,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,0.0001103741451515,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,8.152194641297683e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0001103740505641,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.000523563765455,285.50299072265625,294.1499938964844,299.5242614746094,295.0599670410156,299.928955078125,299.5474853515625,285.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168187484145,1.9524632577372362e-08,0.0011167991906404,-0.0501516237854957,0.0,0.0,0.0,-0.014491987414658,60.0,19.223217010498047,0.0,-8.504032678047224e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001047497717081,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0001103066533687,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,8.147209882736206e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0001103065587813,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0005232436815276,285.4974670410156,294.1499938964844,299.5038757324219,295.050537109375,299.9205627441406,299.52716064453125,285.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161353904753,1.9444701848669865e-08,0.0011161159491166,-0.0499429404735565,0.0,0.0,0.0,-0.0144523633643984,60.0,19.15768241882324,0.0,-8.49362677968202e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001047497717081,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,0.0001103066533687,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824584960937,0.0,0.0,8.147209882736206e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0001103065587813,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,0.0005232436815276,285.4974670410156,294.1499938964844,299.5038757324219,295.050537109375,299.9205627441406,299.52716064453125,285.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161353904753,1.9444701848669865e-08,0.0011161159491166,-0.0499429404735565,0.0,0.0,0.0,-0.0144523633643984,60.0,19.15768241882324,0.0,-8.49362677968202e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.0001047186233336,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,0.0001102738533518,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,8.144786988850683e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0001102737660403,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0005230881506577,285.4948425292969,294.1499938964844,299.4936828613281,295.0458679199219,299.9162292480469,299.5170288085937,285.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158038396388,1.9405861806376385e-08,0.00111578439828,-0.0498415380716323,0.0,0.0,0.0,-0.0144331119954586,60.0,19.12580680847168,0.0,-8.488572689202557e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001046877878252,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,0.0001102413807529,299.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,8.142388833221048e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824279785156,0.0,0.0,0.0001102412861655,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0005229341331869,285.4923095703125,294.1499938964844,299.4835510253906,295.041259765625,299.911865234375,299.5069274902344,285.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154749663546,1.9367398351732845e-08,0.0011154556414112,-0.0497411116957664,0.0,0.0,0.0,-0.0144140450283885,60.0,19.094274520874023,0.0,-8.483569047257333e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001046267861966,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001101771413232,299.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,8.137644181260839e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0001101770540117,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0005226294742897,285.48736572265625,294.1499938964844,299.4632873535156,295.0321960449219,299.9029846191406,299.4866943359375,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148240882903,1.9291325870085533e-08,0.0011148047633469,-0.0495424903929233,0.0,0.0,0.0,-0.0143763301894068,60.0,19.031858444213867,0.0,-8.473677581832818e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,0.0001046267861966,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001101771413232,299.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,8.137644181260839e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0001101770540117,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0005226294742897,285.48736572265625,294.1499938964844,299.4632873535156,295.0321960449219,299.9029846191406,299.4866943359375,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148240882903,1.9291325870085533e-08,0.0011148047633469,-0.0495424903929233,0.0,0.0,0.0,-0.0143763301894068,60.0,19.031858444213867,0.0,-8.473677581832818e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001045668905135,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001101140660466,299.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,8.132985385600477e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,0.0001101139714592,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0005223302869126,285.482666015625,294.1499938964844,299.44317626953125,295.0234069824219,299.89385986328125,299.4665832519531,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141852010041,1.921661940684772e-08,0.001114165992476,-0.0493474267423152,0.0,0.0,0.0,-0.0143392952159047,60.0,18.970684051513672,0.0,-8.46396943643413e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001045668905135,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.0001101140660466,299.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,8.132985385600477e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,0.0001101139714592,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57965087890625,0.0,0.0,0.0005223302869126,285.482666015625,294.1499938964844,299.44317626953125,295.0234069824219,299.89385986328125,299.4665832519531,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141852010041,1.921661940684772e-08,0.001114165992476,-0.0493474267423152,0.0,0.0,0.0,-0.0143392952159047,60.0,18.970684051513672,0.0,-8.46396943643413e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001045078388415,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,0.0001100518784369,299.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,8.128392801154405e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001100517911254,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0005220353486947,285.478271484375,294.1499938964844,299.4231262207031,295.0149230957031,299.8845520019531,299.4465637207031,285.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135555105283,1.9142975204999857e-08,0.0011135364184156,-0.0491551384329795,0.0,0.0,0.0,-0.0143027873709797,60.0,18.91074752807617,0.0,-8.45440482066806e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,0.0001045078388415,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,0.0001100518784369,299.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,8.128392801154405e-05,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0001100517911254,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0005220353486947,285.478271484375,294.1499938964844,299.4231262207031,295.0149230957031,299.8845520019531,299.4465637207031,285.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135555105283,1.9142975204999857e-08,0.0011135364184156,-0.0491551384329795,0.0,0.0,0.0,-0.0143027873709797,60.0,18.91074752807617,0.0,-8.45440482066806e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001044495074893,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0001099904548027,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,8.1238555139862e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0001099903674912,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,0.0005217440775595,285.4740905761719,294.1499938964844,299.4032287597656,295.0068054199219,299.875,299.4266662597656,285.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129335034638,1.9070231616069577e-08,0.001112914411351,-0.0489651896059513,0.0,0.0,0.0,-0.0142667256295681,60.0,18.852035522460938,0.0,-8.444961707709808e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001044495074893,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0001099904548027,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,8.1238555139862e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646057128906,0.0,0.0,0.0001099903674912,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709533691406,0.0,0.0,0.0005217440775595,285.4740905761719,294.1499938964844,299.4032287597656,295.0068054199219,299.875,299.4266662597656,285.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129335034638,1.9070231616069577e-08,0.001112914411351,-0.0489651896059513,0.0,0.0,0.0,-0.0142667256295681,60.0,18.852035522460938,0.0,-8.444961707709808e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
