time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963100,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0001044206364895,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,0.0001099600485758,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,8.121610153466463e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001099599612643,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0005215998389758,285.4721069335937,294.1499938964844,299.3933410644531,295.0028686523437,299.8701477050781,299.416748046875,285.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126260505989,1.9034219533864416e-08,0.0011126070749014,-0.0488711558282375,0.0,0.0,0.0,-0.014248875901103,60.0,18.823223114013672,0.0,-8.44028917867945e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.0001043918891809,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0001099297733162,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,8.119374251691625e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0001099296932807,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0005214562406763,285.47021484375,294.1499938964844,299.3834533691406,294.99908447265625,299.8652648925781,299.4068908691406,285.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123195290565,1.899836910013164e-08,0.001112300553359,-0.0487775392830371,0.0,0.0,0.0,-0.014231102541089,60.0,18.79475784301757,0.0,-8.4356386764739e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.0001043349038809,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001098697684938,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,8.114941738313064e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.0001098696811823,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0005211716634221,285.46649169921875,294.1499938964844,299.3638610839844,294.9918212890625,299.8553771972656,299.38720703125,285.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117113754153,1.8927298839344082e-08,0.0011116923997178,-0.0485919527709484,0.0,0.0,0.0,-0.0141958687454462,60.0,18.73852157592773,0.0,-8.426423647733827e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,0.0001043349038809,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001098697684938,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,8.114941738313064e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.0001098696811823,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.0005211716634221,285.46649169921875,294.1499938964844,299.3638610839844,294.9918212890625,299.8553771972656,299.38720703125,285.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117113754153,1.8927298839344082e-08,0.0011116923997178,-0.0485919527709484,0.0,0.0,0.0,-0.0141958687454462,60.0,18.73852157592773,0.0,-8.426423647733827e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001042781368596,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.00010980998195,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,8.110525959637016e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,0.0001098099019145,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0005208881339058,285.4630126953125,294.1499938964844,299.3443908691406,294.98504638671875,299.8453063964844,299.36767578125,285.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111061321571,1.8856502137509785e-08,0.001111087272875,-0.0484070740640163,0.0,0.0,0.0,-0.0141607727855443,60.0,18.68345832824707,0.0,-8.417249119929694e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001042781368596,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.00010980998195,299.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,8.110525959637016e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,0.0001098099019145,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0005208881339058,285.4630126953125,294.1499938964844,299.3443908691406,294.98504638671875,299.8453063964844,299.36767578125,285.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111061321571,1.8856502137509785e-08,0.001111087272875,-0.0484070740640163,0.0,0.0,0.0,-0.0141607727855443,60.0,18.68345832824707,0.0,-8.417249119929694e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,0.0001042230360326,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.000109751963464,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,8.106241148198023e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0001097518834285,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.000520612928085,285.4598083496094,294.1499938964844,299.3251037597656,294.97882080078125,299.83502197265625,299.3483581542969,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105184676125,1.878778910224809e-08,0.0011104996083304,-0.04822763428092,0.0,0.0,0.0,-0.0141267077997326,60.0,18.63036155700684,0.0,-8.408348861621563e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526733398437,0.0,0.0,0.0001042230360326,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.000109751963464,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,8.106241148198023e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0001097518834285,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.000520612928085,285.4598083496094,294.1499938964844,299.3251037597656,294.97882080078125,299.83502197265625,299.3483581542969,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105184676125,1.878778910224809e-08,0.0011104996083304,-0.04822763428092,0.0,0.0,0.0,-0.0141267077997326,60.0,18.63036155700684,0.0,-8.408348861621563e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0001041690920828,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001096951600629,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,8.102045103441924e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0001096950800274,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.0005203435430303,285.4568176269531,294.1499938964844,299.3060302734375,294.97320556640625,299.8246154785156,299.32916259765625,285.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109943143092,1.8720514916026332e-08,0.0011099244002252,-0.0480519458651542,0.0,0.0,0.0,-0.0140933580696582,60.0,18.578691482543945,0.0,-8.39963973930935e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,0.0001041690920828,299.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001096951600629,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,8.102045103441924e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0001096950800274,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.0005203435430303,285.4568176269531,294.1499938964844,299.3060302734375,294.97320556640625,299.8246154785156,299.32916259765625,285.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109943143092,1.8720514916026332e-08,0.0011099244002252,-0.0480519458651542,0.0,0.0,0.0,-0.0140933580696582,60.0,18.578691482543945,0.0,-8.39963973930935e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,0.0001041428185999,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001096674895961,299.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404968261719,0.0,0.0,8.1000012869481e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,0.0001096674095606,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0005202122847549,285.4554138183594,294.1499938964844,299.2965393066406,294.9706115722656,299.8193359375,299.31964111328125,285.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096631642431,1.868774468505309e-08,0.0011096444213762,-0.0479663647711277,0.0,0.0,0.0,-0.0140771130099892,60.0,18.55365943908692,0.0,-8.395399220262335e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.000104116887087,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001096401829272,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,8.097984391497448e-05,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0001096401028917,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0005200827727094,285.4540405273437,294.1499938964844,299.2871398925781,294.9682006835937,299.8140563964844,299.3101501464844,285.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093866778537,1.8655402556078122e-08,0.0011093679349869,-0.0478818975389003,0.0,0.0,0.0,-0.0140610802918672,60.0,18.529016494750977,0.0,-8.391214834091444e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001040659917634,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001095865809475,299.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,8.094025542959571e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0001095865009119,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0005198285798542,285.451416015625,294.1499938964844,299.2684631347656,294.9638977050781,299.8033752441406,299.2912902832031,285.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088436003774,1.8591924444422148e-08,0.0011088249739259,-0.0477161183953285,0.0,0.0,0.0,-0.014029610902071,60.0,18.480613708496094,0.0,-8.383005933865206e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001040659917634,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001095865809475,299.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,8.094025542959571e-05,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400390625,0.0,0.0,0.0001095865009119,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458068847656,0.0,0.0,0.0005198285798542,285.451416015625,294.1499938964844,299.2684631347656,294.9638977050781,299.8033752441406,299.2912902832031,285.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088436003774,1.8591924444422148e-08,0.0011088249739259,-0.0477161183953285,0.0,0.0,0.0,-0.014029610902071,60.0,18.480613708496094,0.0,-8.383005933865206e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0001040211063809,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001095393163268,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,8.090535266092047e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001095392435672,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.000519604422152,285.4490051269531,294.1499938964844,299.25,294.9603271484375,299.7925720214844,299.27264404296875,285.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083647841587,1.8535944334985288e-08,0.0011083461577072,-0.047569915652275,0.0,0.0,0.0,-0.01400185842067,60.0,18.43464469909668,0.0,-8.375769766644225e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0001040211063809,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001095393163268,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,8.090535266092047e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001095392435672,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,0.000519604422152,285.4490051269531,294.1499938964844,299.25,294.9603271484375,299.7925720214844,299.27264404296875,285.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083647841587,1.8535944334985288e-08,0.0011083461577072,-0.047569915652275,0.0,0.0,0.0,-0.01400185842067,60.0,18.43464469909668,0.0,-8.375769766644225e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0001040018396452,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.000109519023681,299.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,8.089036418823525e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001095189509214,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0005195082048885,285.4467163085937,294.1499938964844,299.2317810058594,294.9573059082031,299.7816772460937,299.25408935546875,285.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081582633778,1.851187647616825e-08,0.0011081397533416,-0.0475070551037788,0.0,0.0,0.0,-0.0139899225905537,60.0,18.392221450805664,0.0,-8.372659010547069e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0001040018396452,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.000109519023681,299.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,8.089036418823525e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001095189509214,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0005195082048885,285.4467163085937,294.1499938964844,299.2317810058594,294.9573059082031,299.7816772460937,299.25408935546875,285.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081582633778,1.851187647616825e-08,0.0011081397533416,-0.0475070551037788,0.0,0.0,0.0,-0.0139899225905537,60.0,18.392221450805664,0.0,-8.372659010547069e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.000104052327515,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001095721891033,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,8.0929632531479e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0001095721163437,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0005197604186832,285.4446716308594,294.1499938964844,299.2137756347656,294.9546813964844,299.7705993652344,299.2358093261719,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086961021646,1.857473463928727e-08,0.0011086775921285,-0.0476712249219417,0.0,0.0,0.0,-0.0140210865065455,60.0,18.359508514404297,0.0,-8.38078335618775e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.000104052327515,299.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001095721891033,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,8.0929632531479e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0001095721163437,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0005197604186832,285.4446716308594,294.1499938964844,299.2137756347656,294.9546813964844,299.7705993652344,299.2358093261719,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086961021646,1.857473463928727e-08,0.0011086775921285,-0.0476712249219417,0.0,0.0,0.0,-0.0140210865065455,60.0,18.359508514404297,0.0,-8.38078335618775e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0001040931238094,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.000109615153633,299.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,8.096136298263445e-05,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001096150808734,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0005199642037041,285.4437255859375,294.1499938964844,299.204833984375,294.9534912109375,299.7650451660156,299.2267150878906,285.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091320775449,1.8625545550321483e-08,0.0011091134510934,-0.0478039272129535,0.0,0.0,0.0,-0.0140462834388017,60.0,18.345605850219727,0.0,-8.387353034322589e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,0.0001041529394569,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001096781343221,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,8.100788545561954e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0001096780615625,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0005202630418352,285.4428405761719,294.1499938964844,299.1959533691406,294.952392578125,299.7594299316406,299.2176513671875,285.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097689857706,1.87000495088796e-08,0.0011097503593191,-0.0479984991252422,0.0,0.0,0.0,-0.0140832168981432,60.0,18.33474540710449,0.0,-8.396991546533172e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.000104298662336,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,0.0001098315915442,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,8.112122304737568e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0001098315187846,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,0.000520990928635,285.441162109375,294.1499938964844,299.1783447265625,294.9504089355469,299.74810791015625,299.1996154785156,285.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111319172196,1.888157363794108e-08,0.0011113001964986,-0.0484725497663021,0.0,0.0,0.0,-0.0141731947660446,60.0,18.31779670715332,0.0,-8.420497721317589e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.000104298662336,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,0.0001098315915442,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,8.112122304737568e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0001098315187846,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,0.000520990928635,285.441162109375,294.1499938964844,299.1783447265625,294.9504089355469,299.74810791015625,299.1996154785156,285.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111319172196,1.888157363794108e-08,0.0011113001964986,-0.0484725497663021,0.0,0.0,0.0,-0.0141731947660446,60.0,18.31779670715332,0.0,-8.420497721317589e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.0001044971213559,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001100405788747,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,8.127558248816058e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0001100405061151,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0005219823215156,285.4397277832031,294.1499938964844,299.1609191894531,294.9487609863281,299.73663330078125,299.1817626953125,285.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134335072711,1.9128821193703522e-08,0.0011134144151583,-0.0491181761026382,0.0,0.0,0.0,-0.0142957651987671,60.0,18.31027603149414,0.0,-8.45256664661065e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.0001044971213559,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001100405788747,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,8.127558248816058e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0001100405061151,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0005219823215156,285.4397277832031,294.1499938964844,299.1609191894531,294.9487609863281,299.73663330078125,299.1817626953125,285.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134335072711,1.9128821193703522e-08,0.0011134144151583,-0.0491181761026382,0.0,0.0,0.0,-0.0142957651987671,60.0,18.31027603149414,0.0,-8.45256664661065e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0001047332261805,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001102892128983,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,8.145922038238496e-05,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0001102891401387,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0005231617833487,285.4385070800781,294.1499938964844,299.1436462402344,294.9473571777344,299.7250366210937,299.1640014648437,285.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159486602991,1.942297522816716e-08,0.0011159293353557,-0.0498862192034721,0.0,0.0,0.0,-0.0144415888935327,60.0,18.309886932373047,0.0,-8.490799530136428e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0001047332261805,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001102892128983,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,8.145922038238496e-05,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0001102891401387,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0005231617833487,285.4385070800781,294.1499938964844,299.1436462402344,294.9473571777344,299.7250366210937,299.1640014648437,285.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159486602991,1.942297522816716e-08,0.0011159293353557,-0.0498862192034721,0.0,0.0,0.0,-0.0144415888935327,60.0,18.309886932373047,0.0,-8.490799530136428e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0001050043429131,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001105747069232,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,8.16700849100016e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0001105746341636,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0005245161009952,285.4374694824219,294.1499938964844,299.1265563964844,294.9462585449219,299.7133178710937,299.1463928222656,285.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188369244337,1.97607530338928e-08,0.0011188171338289,-0.0507680512964725,0.0,0.0,0.0,-0.0146090369671583,60.0,18.316326141357425,0.0,-8.534808415561201e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0001050043429131,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001105747069232,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,8.16700849100016e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0001105746341636,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0005245161009952,285.4374694824219,294.1499938964844,299.1265563964844,294.9462585449219,299.7133178710937,299.1463928222656,285.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188369244337,1.97607530338928e-08,0.0011188171338289,-0.0507680512964725,0.0,0.0,0.0,-0.0146090369671583,60.0,18.316326141357425,0.0,-8.534808415561201e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0001051529907272,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0001107312418753,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,8.178569987649098e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0001107311691157,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,0.0005252585979178,285.4370422363281,294.1499938964844,299.1180419921875,294.94580078125,299.7073974609375,299.1376647949219,285.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204205220565,1.9945955997968667e-08,0.0011204006150364,-0.051251508295536,0.0,0.0,0.0,-0.0147008495405316,60.0,18.32233047485352,0.0,-8.558986763773646e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.00010530527652,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,0.0001108916039811,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,8.190414519049227e-05,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190124511719,0.0,0.0,0.0001108915312215,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0005260193138383,285.4366455078125,294.1499938964844,299.1095886230469,294.9454040527344,299.701416015625,299.1289367675781,285.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220439337193,2.0135694001055533e-08,0.0011220237938687,-0.051746767014265,0.0,0.0,0.0,-0.0147949140518903,60.0,18.3293514251709,0.0,-8.583792521221768e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0001056205655913,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.000111223613203,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,8.21493667899631e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001112235477194,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0005275942967273,285.4360046386719,294.1499938964844,299.0927734375,294.9447631835937,299.6894226074219,299.111572265625,285.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254017008468,2.0528517552520498e-08,0.0011253810953348,-0.052772007882595,0.0,0.0,0.0,-0.0149896452203392,60.0,18.34576797485352,0.0,-8.635262815914757e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0001056205655913,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,0.000111223613203,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,8.21493667899631e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001112235477194,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0005275942967273,285.4360046386719,294.1499938964844,299.0927734375,294.9447631835937,299.6894226074219,299.111572265625,285.969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254017008468,2.0528517552520498e-08,0.0011253810953348,-0.052772007882595,0.0,0.0,0.0,-0.0149896452203392,60.0,18.34576797485352,0.0,-8.635262815914757e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001059528440237,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0001115735212806,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,8.240780880441889e-05,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.000111573455797,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0005292541463859,285.435546875,294.1499938964844,299.0760498046875,294.9443664550781,299.67730712890625,299.0943298339844,285.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289417743682,2.0942517053867963e-08,0.0011289209360256,-0.053852342069149,0.0,0.0,0.0,-0.0151948817074298,60.0,18.366060256958008,0.0,-8.689674046991058e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001059528440237,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145568847656,0.0,0.0,0.0001115735212806,299.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,8.240780880441889e-05,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.000111573455797,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0005292541463859,285.435546875,294.1499938964844,299.0760498046875,294.9443664550781,299.67730712890625,299.0943298339844,285.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289417743682,2.0942517053867963e-08,0.0011289209360256,-0.053852342069149,0.0,0.0,0.0,-0.0151948817074298,60.0,18.366060256958008,0.0,-8.689674046991058e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.000106293191493,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0001119319204008,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,8.26725154183805e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0001119318476412,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0005309542175382,285.4352722167969,294.1499938964844,299.0594787597656,294.9441223144531,299.6650695800781,299.0772399902344,285.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325677623972,2.1366567182212748e-08,0.001132546341978,-0.0549587123095989,0.0,0.0,0.0,-0.0154050989076495,60.0,18.38913917541504,0.0,-8.745583102154343e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.000106293191493,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,0.0001119319204008,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,8.26725154183805e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0001119318476412,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195007324219,0.0,0.0,0.0005309542175382,285.4352722167969,294.1499938964844,299.0594787597656,294.9441223144531,299.6650695800781,299.0772399902344,285.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325677623972,2.1366567182212748e-08,0.001132546341978,-0.0549587123095989,0.0,0.0,0.0,-0.0154050989076495,60.0,18.38913917541504,0.0,-8.745583102154343e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001066366166924,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001122935573221,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,8.29396303743124e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0001122934918384,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0005326697137206,285.4351806640625,294.1499938964844,299.04296875,294.9440612792969,299.6527404785156,299.0602111816406,286.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362265795469,2.1794461346758e-08,0.0011362048098817,-0.0560749061405658,0.0,0.0,0.0,-0.0156172215938568,60.0,18.413667678833008,0.0,-8.802180673228578e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
