time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965440,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001066366166924,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001122935573221,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,8.29396303743124e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0001122934918384,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0005326697137206,285.4351806640625,294.1499938964844,299.04296875,294.9440612792969,299.6527404785156,299.0602111816406,286.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362265795469,2.1794461346758e-08,0.0011362048098817,-0.0560749061405658,0.0,0.0,0.0,-0.0156172215938568,60.0,18.413667678833008,0.0,-8.802180673228578e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0001068084311555,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.000112474495836,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,8.30732606118545e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001124744303524,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,0.0005335280438885,285.4351806640625,294.1499938964844,299.0347595214844,294.944091796875,299.6465148925781,299.0517883300781,286.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380570940673,2.200854076761516e-08,0.0011380350915715,-0.0566332750022411,0.0,0.0,0.0,-0.0157233495265245,60.0,18.4266414642334,0.0,-8.830565434436721e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,0.0001069798963726,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,0.0001126550560002,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,8.320662891492248e-05,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0001126549905166,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0005343845114111,285.4352722167969,294.1499938964844,299.0265808105469,294.94415283203125,299.6402893066406,299.0433654785156,286.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398838832974,2.2222181428332988e-08,0.0011398616479709,-0.0571904405951499,0.0,0.0,0.0,-0.0158292576670646,60.0,18.43987464904785,0.0,-8.858936695332886e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001073213061317,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001130145756178,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,8.34721649880521e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001130145101342,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0005360899958759,285.435546875,294.1499938964844,299.0102233886719,294.94439697265625,299.627685546875,299.026611328125,286.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435212800279,2.2647569153377844e-08,0.0011434985790401,-0.0582996867597103,0.0,0.0,0.0,-0.01604013890028,60.0,18.466720581054688,0.0,-8.91556481974476e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001073213061317,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001130145756178,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,8.34721649880521e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001130145101342,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0005360899958759,285.435546875,294.1499938964844,299.0102233886719,294.94439697265625,299.627685546875,299.026611328125,286.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435212800279,2.2647569153377844e-08,0.0011434985790401,-0.0582996867597103,0.0,0.0,0.0,-0.01604013890028,60.0,18.466720581054688,0.0,-8.91556481974476e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0001076601765817,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.000113371424959,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,8.373572927666828e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0001133713594754,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0005377827328629,285.43603515625,294.1499938964844,298.9939880371094,294.9447326660156,299.6150207519531,299.00994873046875,286.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471315519884,2.3069791410534893e-08,0.0011471083853393,-0.0594004690647125,0.0,0.0,0.0,-0.0162494499236345,60.0,18.49385643005371,0.0,-8.971949227998267e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0001076601765817,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.000113371424959,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,8.373572927666828e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,0.0001133713594754,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0005377827328629,285.43603515625,294.1499938964844,298.9939880371094,294.9447326660156,299.6150207519531,299.00994873046875,286.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471315519884,2.3069791410534893e-08,0.0011471083853393,-0.0594004690647125,0.0,0.0,0.0,-0.0162494499236345,60.0,18.49385643005371,0.0,-8.971949227998267e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0001079936773749,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001137226136052,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,8.399511716561392e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001137225481215,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0005394486361183,285.43670654296875,294.1499938964844,298.9777526855469,294.9451599121094,299.6022033691406,298.9933776855469,286.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506845476105,2.3485322131477915e-08,0.0011506610317155,-0.0604836009442806,0.0,0.0,0.0,-0.0164554435759782,60.0,18.52104377746582,0.0,-9.027613145917712e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0001079936773749,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001137226136052,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,8.399511716561392e-05,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001137225481215,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51470947265625,0.0,0.0,0.0005394486361183,285.43670654296875,294.1499938964844,298.9777526855469,294.9451599121094,299.6022033691406,298.9933776855469,286.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506845476105,2.3485322131477915e-08,0.0011506610317155,-0.0604836009442806,0.0,0.0,0.0,-0.0164554435759782,60.0,18.52104377746582,0.0,-9.027613145917712e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,0.0001083176684915,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001140637832577,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,8.424711268162355e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,0.00011406372505,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0005410670419223,285.43756103515625,294.1499938964844,298.96160888671875,294.9456787109375,299.5892944335937,298.97686767578125,286.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154136378318,2.3889006328658986e-08,0.0011541123967617,-0.0615356527268886,0.0,0.0,0.0,-0.0166555643081665,60.0,18.54766082763672,0.0,-9.08185455728017e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,0.0001083176684915,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,0.0001140637832577,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,8.424711268162355e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,0.00011406372505,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0005410670419223,285.43756103515625,294.1499938964844,298.96160888671875,294.9456787109375,299.5892944335937,298.97686767578125,286.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154136378318,2.3889006328658986e-08,0.0011541123967617,-0.0615356527268886,0.0,0.0,0.0,-0.0166555643081665,60.0,18.54766082763672,0.0,-9.08185455728017e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0001084747127606,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0001142291657743,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50640869140625,0.0,0.0,8.436925418209285e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0001142291002906,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140075683594,0.0,0.0,0.0005418515647761,285.4380798339844,294.1499938964844,298.9535217285156,294.9459533691406,299.5827941894531,298.9686279296875,286.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558094993233,2.4084682692659963e-08,0.0011557854013517,-0.0620455369353294,0.0,0.0,0.0,-0.0167525690048933,60.0,18.56053352355957,0.0,-9.108205745178568e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0001086280972231,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001143906847573,299.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,8.4488550783135e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,0.0001143906192737,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0005426177522167,285.43865966796875,294.1499938964844,298.9454650878906,294.9462585449219,299.5762939453125,298.9604187011719,286.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574436211958,2.4275793819583672e-08,0.0011574192903935,-0.0625434815883636,0.0,0.0,0.0,-0.0168473087251186,60.0,18.57303237915039,0.0,-9.133978551290056e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.000108921820356,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001146999929915,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,8.471700857626274e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001146999275078,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0005440849927254,285.4399108886719,294.1499938964844,298.9293518066406,294.94683837890625,299.56317138671875,298.94403076171875,286.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605729814618,2.4641771290134784e-08,0.0011605483014136,-0.0634969174861908,0.0,0.0,0.0,-0.0170287378132343,60.0,18.59659004211425,0.0,-9.183434457327166e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.000108921820356,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,0.0001146999929915,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,8.471700857626274e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001146999275078,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0005440849927254,285.4399108886719,294.1499938964844,298.9293518066406,294.94683837890625,299.56317138671875,298.94403076171875,286.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605729814618,2.4641771290134784e-08,0.0011605483014136,-0.0634969174861908,0.0,0.0,0.0,-0.0170287378132343,60.0,18.59659004211425,0.0,-9.183434457327166e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001091946178348,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.000114987255074,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,8.492918277624995e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001149871895904,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.000545447692275,285.4413452148437,294.1499938964844,298.9132385253906,294.9474792480469,299.5499572753906,298.9276733398437,286.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634791735559,2.4981662960499307e-08,0.001163454260677,-0.0643822401762008,0.0,0.0,0.0,-0.0171972345560789,60.0,18.61761283874512,0.0,-9.229484732031781e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001091946178348,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.000114987255074,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,8.492918277624995e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001149871895904,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.000545447692275,285.4413452148437,294.1499938964844,298.9132385253906,294.9474792480469,299.5499572753906,298.9276733398437,286.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634791735559,2.4981662960499307e-08,0.001163454260677,-0.0643822401762008,0.0,0.0,0.0,-0.0171972345560789,60.0,18.61761283874512,0.0,-9.229484732031781e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001094432518584,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0001152490804088,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,8.512256317771971e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0001152490222011,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0005466897273436,285.4429931640625,294.1499938964844,298.8971252441406,294.9480895996094,299.53668212890625,298.911376953125,286.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661282042041,2.5291456040577032e-08,0.0011661028256639,-0.0651890337467193,0.0,0.0,0.0,-0.0173508115112781,60.0,18.635591506958008,0.0,-9.271557388501608e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.0001094432518584,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0001152490804088,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,8.512256317771971e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0001152490222011,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0005466897273436,285.4429931640625,294.1499938964844,298.8971252441406,294.9480895996094,299.53668212890625,298.911376953125,286.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661282042041,2.5291456040577032e-08,0.0011661028256639,-0.0651890337467193,0.0,0.0,0.0,-0.0173508115112781,60.0,18.635591506958008,0.0,-9.271557388501608e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001096645501093,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001154821147792,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,8.529468323104084e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001154820565716,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.000547795149032,285.44482421875,294.1499938964844,298.8809814453125,294.9486999511719,299.5232849121094,298.8950500488281,286.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684857308864,2.55671803728319e-08,0.0011684602359309,-0.0659070014953613,0.0,0.0,0.0,-0.0174874980002641,60.0,18.649885177612305,0.0,-9.30908399254804e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001096645501093,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001154821147792,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,8.529468323104084e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001154820565716,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.000547795149032,285.44482421875,294.1499938964844,298.8809814453125,294.9486999511719,299.5232849121094,298.8950500488281,286.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684857308864,2.55671803728319e-08,0.0011684602359309,-0.0659070014953613,0.0,0.0,0.0,-0.0174874980002641,60.0,18.649885177612305,0.0,-9.30908399254804e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,0.0001097634012694,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,0.0001155862119048,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,8.537156827514991e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0001155861536972,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,0.0005482889828272,285.44580078125,294.1499938964844,298.8728942871094,294.948974609375,299.5165710449219,298.8869323730469,286.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169538940303,2.5690340521578043e-08,0.0011695132125169,-0.0662276670336723,0.0,0.0,0.0,-0.0175485517829656,60.0,18.655391693115234,0.0,-9.325870564680373e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0001098548455047,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001156825019279,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,8.544269076082855e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,0.0001156824437202,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0005487457383424,285.44683837890625,294.1499938964844,298.8648376464844,294.9492492675781,299.50982666015625,298.8787841796875,286.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170513103716,2.5804267167472972e-08,0.0011704872595146,-0.0665242820978164,0.0,0.0,0.0,-0.0176050309091806,60.0,18.659832000732425,0.0,-9.341412265939653e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,0.0001100113076972,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.000115847273264,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,8.556438842788339e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0001158472150564,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.0005495273508131,285.4490661621094,294.1499938964844,298.8486328125,294.94976806640625,299.49627685546875,298.86248779296875,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721800547093,2.5999202790671922e-08,0.0011721539776772,-0.0670317560434341,0.0,0.0,0.0,-0.0177016668021678,60.0,18.66509437561035,0.0,-9.368034170620376e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,0.0001100113076972,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.000115847273264,299.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,8.556438842788339e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0001158472150564,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.0005495273508131,285.4490661621094,294.1499938964844,298.8486328125,294.94976806640625,299.49627685546875,298.86248779296875,286.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721800547093,2.5999202790671922e-08,0.0011721539776772,-0.0670317560434341,0.0,0.0,0.0,-0.0177016668021678,60.0,18.66509437561035,0.0,-9.368034170620376e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001101322341128,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001159746025223,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,8.565843745600432e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001159745515906,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0005501313717104,285.451416015625,294.1499938964844,298.8323974609375,294.9501953125,299.482666015625,298.8461608886719,286.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117346807383,2.614984317972357e-08,0.0011734418803825,-0.0674238875508308,0.0,0.0,0.0,-0.017776345834136,60.0,18.665430068969727,0.0,-9.388633515072797e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001101322341128,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001159746025223,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,8.565843745600432e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001159745515906,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0005501313717104,285.451416015625,294.1499938964844,298.8323974609375,294.9501953125,299.482666015625,298.8461608886719,286.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117346807383,2.614984317972357e-08,0.0011734418803825,-0.0674238875508308,0.0,0.0,0.0,-0.017776345834136,60.0,18.665430068969727,0.0,-9.388633515072797e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0001102114838431,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001160580577561,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,8.572007936891168e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0001160580068244,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0005505273002199,285.4539794921875,294.1499938964844,298.8160705566406,294.95050048828125,299.468994140625,298.829833984375,286.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743122013285,2.6248558882002733e-08,0.0011742860078811,-0.0676808282732963,0.0,0.0,0.0,-0.0178252831101417,60.0,18.65963363647461,0.0,-9.402144485193277e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0001102114838431,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001160580577561,299.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,8.572007936891168e-05,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0001160580068244,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0005505273002199,285.4539794921875,294.1499938964844,298.8160705566406,294.95050048828125,299.468994140625,298.829833984375,286.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743122013285,2.6248558882002733e-08,0.0011742860078811,-0.0676808282732963,0.0,0.0,0.0,-0.0178252831101417,60.0,18.65963363647461,0.0,-9.402144485193277e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0001102460882975,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.0001160945030278,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,8.574699313612655e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0001160944448201,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0005507001769728,285.45672607421875,294.1499938964844,298.7996826171875,294.9507141113281,299.4552307128906,298.8134460449219,286.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746807722374,2.629163731171502e-08,0.0011746544623747,-0.06779295951128,0.0,0.0,0.0,-0.0178466401994228,60.0,18.647253036499023,0.0,-9.408043410985557e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0001102460882975,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,0.0001160945030278,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,8.574699313612655e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0001160944448201,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0005507001769728,285.45672607421875,294.1499938964844,298.7996826171875,294.9507141113281,299.4552307128906,298.8134460449219,286.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746807722374,2.629163731171502e-08,0.0011746544623747,-0.06779295951128,0.0,0.0,0.0,-0.0178466401994228,60.0,18.647253036499023,0.0,-9.408043410985557e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,0.0001102468086173,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0001160952597274,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,8.574755338486284e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0001160952015197,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0005507037858478,285.4581604003906,294.1499938964844,298.7914733886719,294.9507751464844,299.4483337402344,298.80523681640625,286.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174688222818,2.6292511279280013e-08,0.0011746620293706,-0.0677952319383621,0.0,0.0,0.0,-0.0178470723330974,60.0,18.63848876953125,0.0,-9.408162782165165e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001102341120713,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.0001160818865173,299.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,8.573767263442278e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,0.0001160818283096,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0005506403977051,285.4596252441406,294.1499938964844,298.7832336425781,294.9508056640625,299.4414367675781,298.7970275878906,286.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745528317987,2.6276664399915723e-08,0.001174526521936,-0.0677539855241775,0.0,0.0,0.0,-0.0178392175585031,60.0,18.62785530090332,0.0,-9.405992784650152e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001101655725506,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001160097090178,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,8.568436896894127e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001160096580861,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0005502980202436,285.46270751953125,294.1499938964844,298.76666259765625,294.95074462890625,299.4275817871094,298.7805480957031,286.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738223256543,2.6191210977799528e-08,0.0011737961322069,-0.0675315633416175,0.0,0.0,0.0,-0.0177968554198741,60.0,18.600366592407227,0.0,-9.3942944090486e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001101655725506,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001160097090178,299.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,8.568436896894127e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001160096580861,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0005502980202436,285.46270751953125,294.1499938964844,298.76666259765625,294.95074462890625,299.4275817871094,298.7805480957031,286.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738223256543,2.6191210977799528e-08,0.0011737961322069,-0.0675315633416175,0.0,0.0,0.0,-0.0177968554198741,60.0,18.600366592407227,0.0,-9.3942944090486e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,0.0001100362060242,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001158734812634,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,8.558374975109473e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001158734303317,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0005496518569998,285.4659729003906,294.1499938964844,298.75,294.95050048828125,299.4136657714844,298.7640380859375,286.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724440846592,2.6029956856632452e-08,0.0011724180076271,-0.067111812531948,0.0,0.0,0.0,-0.0177169200032949,60.0,18.56416893005371,0.0,-9.372237741445133e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,0.0001100362060242,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001158734812634,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,8.558374975109473e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001158734303317,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0005496518569998,285.4659729003906,294.1499938964844,298.75,294.95050048828125,299.4136657714844,298.7640380859375,286.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724440846592,2.6029956856632452e-08,0.0011724180076271,-0.067111812531948,0.0,0.0,0.0,-0.0177169200032949,60.0,18.56416893005371,0.0,-9.372237741445133e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,0.0001098141801776,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001156396756414,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,8.541105489712209e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001156396174337,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0005485428264364,285.4693908691406,294.1499938964844,298.733154296875,294.9501953125,299.3997497558594,298.7474060058594,286.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700795730575,2.5753230659120163e-08,0.0011700537288561,-0.0663914009928703,0.0,0.0,0.0,-0.0175797436386346,60.0,18.515899658203125,0.0,-9.334447526043733e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52130126953125,0.0,0.0,0.0001098141801776,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001156396756414,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,8.541105489712209e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001156396174337,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0005485428264364,285.4693908691406,294.1499938964844,298.733154296875,294.9501953125,299.3997497558594,298.7474060058594,286.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700795730575,2.5753230659120163e-08,0.0011700537288561,-0.0663914009928703,0.0,0.0,0.0,-0.0175797436386346,60.0,18.515899658203125,0.0,-9.334447526043733e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
