time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967780,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001094346953323,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001152400582213,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,8.511590567650273e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0001152400072896,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0005466472357511,285.4729919433594,294.1499938964844,298.716064453125,294.9499206542969,299.3857727050781,298.73065185546875,286.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660372838377,2.5280298743268762e-08,0.0011660119052976,-0.0651599764823913,0.0,0.0,0.0,-0.0173453018069267,60.0,18.44855308532715,0.0,-9.27004037976076e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0001094346953323,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001152400582213,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,8.511590567650273e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212707519531,0.0,0.0,0.0001152400072896,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,0.0005466472357511,285.4729919433594,294.1499938964844,298.716064453125,294.9499206542969,299.3857727050781,298.73065185546875,286.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660372838377,2.5280298743268762e-08,0.0011660119052976,-0.0651599764823913,0.0,0.0,0.0,-0.0173453018069267,60.0,18.44855308532715,0.0,-9.27004037976076e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0001091905869543,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5212097167969,0.0,0.0,0.0001149830059148,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,8.492603956256062e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,0.0001149829549831,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0005454279016703,285.4748229980469,294.1499938964844,298.7074279785156,294.9498291015625,299.3788146972656,298.7222595214844,286.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634432012215,2.4976092305450948e-08,0.0011634181719273,-0.0643677189946174,0.0,0.0,0.0,-0.0171945318579673,60.0,18.40824508666992,0.0,-9.228728004018197e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0001088821809389,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.0001146582289948,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206604003906,0.0,0.0,8.468616579193622e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0001146581780631,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0005438873195089,285.4766845703125,294.1499938964844,298.6987609863281,294.94976806640625,299.371826171875,298.7138366699219,286.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601529549807,2.4591743752466755e-08,0.0011601283913478,-0.0633665844798088,0.0,0.0,0.0,-0.0170039758086204,60.0,18.360837936401367,0.0,-9.17666511668358e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0001080257279681,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,0.0001137563449447,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,8.40200373204425e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.000113756294013,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,0.0005396092310547,285.48052978515625,294.1499938964844,298.68121337890625,294.9496459960937,299.35791015625,298.6969909667969,286.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510287877172,2.3524455272649906e-08,0.0011510052718222,-0.0605855844914913,0.0,0.0,0.0,-0.0164748914539814,60.0,18.23248863220215,0.0,-9.032862635649509e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0001080257279681,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,0.0001137563449447,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,8.40200373204425e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.000113756294013,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,0.0005396092310547,285.48052978515625,294.1499938964844,298.68121337890625,294.9496459960937,299.35791015625,298.6969909667969,286.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510287877172,2.3524455272649906e-08,0.0011510052718222,-0.0605855844914913,0.0,0.0,0.0,-0.0164748914539814,60.0,18.23248863220215,0.0,-9.032862635649509e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0001069430145435,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0001126161951106,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,8.317792526213452e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001126161441789,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.000534200866241,285.4845275878906,294.1499938964844,298.6634216308594,294.9495849609375,299.3440856933594,298.6802062988281,286.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395006440579,2.2175242975208675e-08,0.0011394784087315,-0.0570680126547813,0.0,0.0,0.0,-0.0158060807734727,60.0,18.068937301635746,0.0,-8.852697419570178e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0001069430145435,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0001126161951106,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,8.317792526213452e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,0.0001126161441789,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.000534200866241,285.4845275878906,294.1499938964844,298.6634216308594,294.9495849609375,299.3440856933594,298.6802062988281,286.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395006440579,2.2175242975208675e-08,0.0011394784087315,-0.0570680126547813,0.0,0.0,0.0,-0.0158060807734727,60.0,18.068937301635746,0.0,-8.852697419570178e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001056558612617,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0001112607569666,299.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,8.217680442612618e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001112607133109,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0005277713644318,285.48858642578125,294.1499938964844,298.6454162597656,294.9495849609375,299.33038330078125,298.6635131835937,286.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257891310378,2.057130643606797e-08,0.0011257685255259,-0.0528836511075496,0.0,0.0,0.0,-0.0150109650567173,60.0,17.874988555908203,0.0,-8.640876103527263e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001056558612617,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0001112607569666,299.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,8.217680442612618e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,0.0001112607133109,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0005277713644318,285.48858642578125,294.1499938964844,298.6454162597656,294.9495849609375,299.33038330078125,298.6635131835937,286.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257891310378,2.057130643606797e-08,0.0011257685255259,-0.0528836511075496,0.0,0.0,0.0,-0.0150109650567173,60.0,17.874988555908203,0.0,-8.640876103527263e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001042268922901,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0001097559870686,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,8.106538734864444e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001097559361369,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.000520633358974,285.49273681640625,294.1499938964844,298.6271667480469,294.9496765136719,299.3167724609375,298.64697265625,286.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105610756203,1.87906792348258e-08,0.0011105423327535,-0.0482351630926132,0.0,0.0,0.0,-0.0141282305121421,60.0,17.658838272094727,0.0,-8.408720475472364e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,0.0001042268922901,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311584472656,0.0,0.0,0.0001097559870686,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297241210937,0.0,0.0,8.106538734864444e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321044921875,0.0,0.0,0.0001097559361369,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.000520633358974,285.49273681640625,294.1499938964844,298.6271667480469,294.9496765136719,299.3167724609375,298.64697265625,286.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105610756203,1.87906792348258e-08,0.0011105423327535,-0.0482351630926132,0.0,0.0,0.0,-0.0141282305121421,60.0,17.658838272094727,0.0,-8.408720475472364e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350036621094,0.0,0.0,0.0001034878077916,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001089776924345,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,8.049054304137826e-05,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.0001089776487788,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,0.0005169415380805,285.49481201171875,294.1499938964844,298.61798095703125,294.9497375488281,299.3099670410156,298.6387023925781,286.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026816209778,1.7869723478725064e-08,0.0011026638094335,-0.0458297058939933,0.0,0.0,0.0,-0.0136716561391949,60.0,17.54900360107422,0.0,-8.289887176715639e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001027134421747,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,0.0001081622467609,299.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,7.9888261097949e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0001081622031051,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.0005130734061822,285.49688720703125,294.1499938964844,298.60870361328125,294.9498291015625,299.3031921386719,298.6304626464844,286.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944206733256,1.6904808219919687e-08,0.0010944037931039,-0.0433085933327674,0.0,0.0,0.0,-0.0131932608783245,60.0,17.43294334411621,0.0,-8.166288267830168e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001012040302157,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001065727628883,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,7.871427078498527e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0001065727192326,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0005055336514487,285.5011291503906,294.1499938964844,298.59002685546875,294.9500427246094,299.2897033691406,298.6142578125,286.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783397592604,1.5024024691001614e-08,0.0010783247416839,-0.0383922047913074,0.0,0.0,0.0,-0.0122608924284577,60.0,17.194473266601562,0.0,-7.928034762016979e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001012040302157,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001065727628883,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,7.871427078498527e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0001065727192326,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0005055336514487,285.5011291503906,294.1499938964844,298.59002685546875,294.9500427246094,299.2897033691406,298.6142578125,286.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783397592604,1.5024024691001614e-08,0.0010783247416839,-0.0383922047913074,0.0,0.0,0.0,-0.0122608924284577,60.0,17.194473266601562,0.0,-7.928034762016979e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,9.977732406696303e-05,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001050703722285,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,7.760460721328855e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001050703285727,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0004984069964848,285.5054016113281,294.1499938964844,298.5711364746094,294.9503173828125,299.2763061523437,298.5984802246094,286.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631376644596,1.3246328478544456e-08,0.0010631245095282,-0.0337427668273448,0.0,0.0,0.0,-0.0113796154037117,60.0,16.958587646484375,0.0,-7.706078264391182e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411682128906,0.0,0.0,9.977732406696303e-05,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.0001050703722285,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,7.760460721328855e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001050703285727,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0004984069964848,285.5054016113281,294.1499938964844,298.5711364746094,294.9503173828125,299.2763061523437,298.5984802246094,286.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631376644596,1.3246328478544456e-08,0.0010631245095282,-0.0337427668273448,0.0,0.0,0.0,-0.0113796154037117,60.0,16.958587646484375,0.0,-7.706078264391182e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,9.846935427049176e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0001036930116242,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,7.658729737158865e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001036929679685,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0004918734193779,285.5097351074219,294.1499938964844,298.552001953125,294.95068359375,299.26300048828125,298.5829772949219,286.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492012370377,1.1616605455344596e-08,0.0010491897119209,-0.0294784400612115,0.0,0.0,0.0,-0.0105716958642005,60.0,16.733118057250977,0.0,-7.505363441850933e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,9.846935427049176e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0001036930116242,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,7.658729737158865e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001036929679685,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0004918734193779,285.5097351074219,294.1499938964844,298.552001953125,294.95068359375,299.26300048828125,298.5829772949219,286.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492012370377,1.1616605455344596e-08,0.0010491897119209,-0.0294784400612115,0.0,0.0,0.0,-0.0105716958642005,60.0,16.733118057250977,0.0,-7.505363441850933e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,9.734083869261668e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001025046367431,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,7.570956222480163e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0001025045930873,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0004862363275606,285.5141296386719,294.1499938964844,298.5326538085937,294.9511108398437,299.24969482421875,298.5677795410156,286.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371765820309,1.0210506218299996e-08,0.0010371663374826,-0.0257979687303304,0.0,0.0,0.0,-0.0098746325820684,60.0,16.528270721435547,0.0,-7.33431519961414e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,9.734083869261668e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001025046367431,299.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,7.570956222480163e-05,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.0001025045930873,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0004862363275606,285.5141296386719,294.1499938964844,298.5326538085937,294.9511108398437,299.24969482421875,298.5677795410156,286.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371765820309,1.0210506218299996e-08,0.0010371663374826,-0.0257979687303304,0.0,0.0,0.0,-0.0098746325820684,60.0,16.528270721435547,0.0,-7.33431519961414e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,9.68087770161219e-05,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.000101944344351,299.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,7.529573485953733e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0001019443006953,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0004835785657633,285.516357421875,294.1499938964844,298.5229187011719,294.95135498046875,299.2430725097656,298.5602722167969,286.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315098334103,9.547573398549504e-09,0.0010315002873539,-0.0240623671561479,0.0,0.0,0.0,-0.0095460014417767,60.0,16.431514739990234,0.0,-7.25435356230264e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,9.633160516386852e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0001014418667182,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,7.492460281355307e-05,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0001014418230624,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,0.0004811950202565,285.5185852050781,294.1499938964844,298.5130920410156,294.9515991210937,299.2364196777344,298.55279541015625,286.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264221346005,8.953040087078534e-09,0.0010264132870361,-0.0225056651979684,0.0,0.0,0.0,-0.0092512499541044,60.0,16.3384952545166,0.0,-7.183015782175063e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,9.555509313941002e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001006241582217,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,7.432065467583016e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0001006241218419,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0004773162072524,285.52313232421875,294.1499938964844,298.49334716796875,294.9521789550781,299.22314453125,298.5380249023437,286.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181464022025,7.985537564536571e-09,0.0010181384859606,-0.0199720524251461,0.0,0.0,0.0,-0.0087716085836291,60.0,16.17859649658203,0.0,-7.067677643135539e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,9.555509313941002e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001006241582217,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,7.432065467583016e-05,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0001006241218419,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0004773162072524,285.52313232421875,294.1499938964844,298.49334716796875,294.9521789550781,299.22314453125,298.5380249023437,286.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181464022025,7.985537564536571e-09,0.0010181384859606,-0.0199720524251461,0.0,0.0,0.0,-0.0087716085836291,60.0,16.17859649658203,0.0,-7.067677643135539e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,9.48930683080107e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,9.992701234295964e-05,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,7.380574243143201e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,9.992697596317156e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0004740092845167,285.5277404785156,294.1499938964844,298.4733581542969,294.9527893066406,299.2098083496094,298.52325439453125,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110939620062,7.160691151142373e-09,0.0010110868606716,-0.0178117081522941,0.0,0.0,0.0,-0.0083627048879861,60.0,16.03858184814453,0.0,-6.970082466750682e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,9.48930683080107e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,9.992701234295964e-05,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,7.380574243143201e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,9.992697596317156e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0004740092845167,285.5277404785156,294.1499938964844,298.4733581542969,294.9527893066406,299.2098083496094,298.52325439453125,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110939620062,7.160691151142373e-09,0.0010110868606716,-0.0178117081522941,0.0,0.0,0.0,-0.0083627048879861,60.0,16.03858184814453,0.0,-6.970082466750682e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,9.441666770726442e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,9.94253350654617e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,7.34352070139721e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,9.942529868567362e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0004716295807156,285.53240966796875,294.1499938964844,298.45318603515625,294.9535217285156,299.1964416503906,298.50830078125,286.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060168569907,6.567114407829422e-09,0.0010060102213174,-0.0162569303065538,0.0,0.0,0.0,-0.0080684386193752,60.0,15.921911239624023,0.0,-6.900270221876782e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,9.441666770726442e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,9.94253350654617e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,7.34352070139721e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,9.942529868567362e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592956542969,0.0,0.0,0.0004716295807156,285.53240966796875,294.1499938964844,298.45318603515625,294.9535217285156,299.1964416503906,298.50830078125,286.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060168569907,6.567114407829422e-09,0.0010060102213174,-0.0162569303065538,0.0,0.0,0.0,-0.0080684386193752,60.0,15.921911239624023,0.0,-6.900270221876782e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,9.413059888174756e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.912408859236166e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,7.321270823013037e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,9.91240522125736e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.000470200611744,285.53717041015625,294.1499938964844,298.43280029296875,294.95428466796875,299.1829528808594,298.4928894042969,286.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210675085327466e-09,0.001002961420454,-0.0153232384473085,0.0,0.0,0.0,-0.0078917313367128,60.0,15.831002235412598,0.0,-6.85851659909531e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,9.413059888174756e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.912408859236166e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,7.321270823013037e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55938720703125,0.0,0.0,9.91240522125736e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.000470200611744,285.53717041015625,294.1499938964844,298.43280029296875,294.95428466796875,299.1829528808594,298.4928894042969,286.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210675085327466e-09,0.001002961420454,-0.0153232384473085,0.0,0.0,0.0,-0.0078917313367128,60.0,15.831002235412598,0.0,-6.85851659909531e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,9.403061267221346e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56011962890625,0.0,0.0,9.90187982097268e-05,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,7.313493551919237e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.901876182993874e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.0004697011609096,285.5395812988281,294.1499938964844,298.4225158691406,294.9547119140625,299.1761779785156,298.4848937988281,286.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086090298396129e-09,0.0010018933098763,-0.014996881596744,0.0,0.0,0.0,-0.007829955779016,60.0,15.79314422607422,0.0,-6.843953315183171e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,9.400203271070497e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616760253906,0.0,0.0,9.898870484903456e-05,299.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,7.311270746868104e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,9.898866846924648e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0004695584066212,285.5419921875,294.1499938964844,298.4122009277344,294.9551696777344,299.1694030761719,298.4768981933594,286.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050473899676945e-09,0.001001589000225,-0.0149035807698965,0.0,0.0,0.0,-0.007812300696969,60.0,15.76044750213623,0.0,-6.83979237692256e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,9.40609534154646e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,9.90507542155683e-05,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.315853872569278e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.905071783578025e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0004698527627624,285.5469665527344,294.1499938964844,298.39141845703125,294.9560852050781,299.1556396484375,298.4595031738281,286.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123867191121235e-09,0.0010022158967331,-0.0150958411395549,0.0,0.0,0.0,-0.0078486809507012,60.0,15.72195816040039,0.0,-6.84836791720045e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,9.40609534154646e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,9.90507542155683e-05,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.315853872569278e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56573486328125,0.0,0.0,9.905071783578025e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.0004698527627624,285.5469665527344,294.1499938964844,298.39141845703125,294.9560852050781,299.1556396484375,298.4595031738281,286.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123867191121235e-09,0.0010022158967331,-0.0150958411395549,0.0,0.0,0.0,-0.0078486809507012,60.0,15.72195816040039,0.0,-6.84836791720045e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.418281842954455e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,9.917908028000966e-05,299.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,7.325332262553275e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,9.91790439002216e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0004704615275841,285.552001953125,294.1499938964844,298.37042236328125,294.95709228515625,299.1417541503906,298.4408874511719,286.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275680863865318e-09,0.0010035146260634,-0.0154935261234641,0.0,0.0,0.0,-0.0079239448532462,60.0,15.699149131774902,0.0,-6.866122248538886e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.418281842954455e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,9.917908028000966e-05,299.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,7.325332262553275e-05,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,9.91790439002216e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718994140625,0.0,0.0,0.0004704615275841,285.552001953125,294.1499938964844,298.37042236328125,294.95709228515625,299.1417541503906,298.4408874511719,286.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275680863865318e-09,0.0010035146260634,-0.0154935261234641,0.0,0.0,0.0,-0.0079239448532462,60.0,15.699149131774902,0.0,-6.866122248538886e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,9.433730156160892e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,9.934175614034756e-05,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,7.337347051361576e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.93417197605595e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0004712331865448,285.5571594238281,294.1499938964844,298.3492126464844,294.95819091796875,299.1277160644531,298.4213562011719,286.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468126922953843e-09,0.0010051587596535,-0.0159976407885551,0.0,0.0,0.0,-0.0080193411558866,60.0,15.685046195983888,0.0,-6.888662795745405e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
