time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970120,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,9.433730156160892e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,9.934175614034756e-05,299.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,7.337347051361576e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,9.93417197605595e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0004712331865448,285.5571594238281,294.1499938964844,298.3492126464844,294.95819091796875,299.1277160644531,298.4213562011719,286.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468126922953843e-09,0.0010051587596535,-0.0159976407885551,0.0,0.0,0.0,-0.0080193411558866,60.0,15.685046195983888,0.0,-6.888662795745405e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,9.445979230804367e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.94707443169318e-05,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,7.346874917857349e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,9.947070793714374e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0004718450654763,285.5624694824219,294.1499938964844,298.3278503417969,294.9593505859375,299.11346435546875,298.40069580078125,286.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064697125926,6.620722636796472e-09,0.0010064630769193,-0.0163973588496446,0.0,0.0,0.0,-0.0080949869006872,60.0,15.67459774017334,0.0,-6.906561367259202e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,9.445979230804367e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,9.94707443169318e-05,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,7.346874917857349e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,9.947070793714374e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,0.0004718450654763,285.5624694824219,294.1499938964844,298.3278503417969,294.9593505859375,299.11346435546875,298.40069580078125,286.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064697125926,6.620722636796472e-09,0.0010064630769193,-0.0163973588496446,0.0,0.0,0.0,-0.0080949869006872,60.0,15.67459774017334,0.0,-6.906561367259202e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,9.45146312005818e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,9.95284935925156e-05,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,7.351140084210783e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,9.952845721272752e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,0.0004721190198324,285.5650939941406,294.1499938964844,298.31707763671875,294.9599304199219,299.1063537597656,298.3904113769531,286.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070602875202,6.689043985375065e-09,0.0010070536518469,-0.0165763143450021,0.0,0.0,0.0,-0.0081288879737257,60.0,15.66873264312744,0.0,-6.914581973660462e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,9.45601859712042e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788269042969,0.0,0.0,9.95764639810659e-05,299.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,7.354682747973129e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,9.957642760127784e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0004723465535789,285.5677795410156,294.1499938964844,298.3062744140625,294.9605712890625,299.0992126464844,298.3800048828125,286.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075448080897,6.745787484163657e-09,0.001007538056001,-0.0167249478399753,0.0,0.0,0.0,-0.0081570148468017,60.0,15.662449836730955,0.0,-6.921247575064626e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.46307263802737e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,9.96507442323491e-05,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,7.360169547609985e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,9.965070785256104e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0004726989427581,285.5732116699219,294.1499938964844,298.28448486328125,294.9618835449219,299.084716796875,298.3586120605469,286.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.8336563074922205e-09,0.0010082884691655,-0.0169551093131303,0.0,0.0,0.0,-0.0082005700096488,60.0,15.649032592773438,0.0,-6.9315753137289e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,9.46307263802737e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,9.96507442323491e-05,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813903808594,0.0,0.0,7.360169547609985e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,9.965070785256104e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0004726989427581,285.5732116699219,294.1499938964844,298.28448486328125,294.9618835449219,299.084716796875,298.3586120605469,286.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.8336563074922205e-09,0.0010082884691655,-0.0169551093131303,0.0,0.0,0.0,-0.0082005700096488,60.0,15.649032592773438,0.0,-6.9315753137289e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,9.4695009465795e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.971843974199146e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,7.365169585682452e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,9.97184033622034e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.0004730200744234,285.5787658691406,294.1499938964844,298.2625427246094,294.9632873535156,299.070068359375,298.3369140625,286.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913731809277124e-09,0.0010089729912579,-0.0171648543328046,0.0,0.0,0.0,-0.0082402657717466,60.0,15.635608673095703,0.0,-6.940994268234135e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,9.4695009465795e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,9.971843974199146e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,7.365169585682452e-05,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,9.97184033622034e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.0004730200744234,285.5787658691406,294.1499938964844,298.2625427246094,294.9632873535156,299.070068359375,298.3369140625,286.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913731809277124e-09,0.0010089729912579,-0.0171648543328046,0.0,0.0,0.0,-0.0082402657717466,60.0,15.635608673095703,0.0,-6.940994268234135e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,9.47532316786237e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.977975423680618e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,7.369697414105758e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,9.977971785701813e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,0.0004733109381049,285.5843811035156,294.1499938964844,298.2403869628906,294.9647521972656,299.0553283691406,298.3150329589844,286.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986252909513268e-09,0.0010095918551087,-0.0173548124730587,0.0,0.0,0.0,-0.0082762110978364,60.0,15.621546745300291,0.0,-6.949530018118821e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,9.47532316786237e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.977975423680618e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,7.369697414105758e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,9.977971785701813e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,0.0004733109381049,285.5843811035156,294.1499938964844,298.2403869628906,294.9647521972656,299.0553283691406,298.3150329589844,286.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986252909513268e-09,0.0010095918551087,-0.0173548124730587,0.0,0.0,0.0,-0.0082762110978364,60.0,15.621546745300291,0.0,-6.949530018118821e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,9.483603935223071e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,9.986694931285456e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,7.376138091785833e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,9.986691293306647e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0004737245617434,285.590087890625,294.1499938964844,298.21807861328125,294.96630859375,299.0404357910156,298.2926940917969,286.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.089401066195933e-09,0.0010104738175868,-0.0176249872893095,0.0,0.0,0.0,-0.0083273462951183,60.0,15.610082626342772,0.0,-6.961679588357583e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,9.483603935223071e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,9.986694931285456e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,7.376138091785833e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,9.986691293306647e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0004737245617434,285.590087890625,294.1499938964844,298.21807861328125,294.96630859375,299.0404357910156,298.2926940917969,286.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.089401066195933e-09,0.0010104738175868,-0.0176249872893095,0.0,0.0,0.0,-0.0083273462951183,60.0,15.610082626342772,0.0,-6.961679588357583e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,9.488770592724904e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,9.992135892389342e-05,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,7.380156603176147e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.992132254410536e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,0.0004739826545119,285.5929870605469,294.1499938964844,298.20684814453125,294.96710205078125,299.0329284667969,298.2814025878906,286.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110300499945,7.153766024003971e-09,0.0010110229486599,-0.0177935753017663,0.0,0.0,0.0,-0.0083592487499117,60.0,15.605754852294922,0.0,-6.969266053147295e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,9.494039113633336e-05,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,9.997683810070156e-05,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,7.384254422504455e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,9.99768017209135e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,0.0004742458404507,285.5958557128906,294.1499938964844,298.195556640625,294.9679260253906,299.0254211425781,298.27008056640625,286.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011591637507,7.219397968327712e-09,0.0010115844197571,-0.017965480685234,0.0,0.0,0.0,-0.0083917854353785,60.0,15.601555824279783,0.0,-6.977006705710664e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,9.508452785667032e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001001286145765,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,7.395464490400627e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001001285854727,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0004749658401124,285.60174560546875,294.1499938964844,298.1728820800781,294.9696350097656,299.01025390625,298.2469482421875,286.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.3989578908140174e-09,0.0010131179587915,-0.0184357818216085,0.0,0.0,0.0,-0.0084807919338345,60.0,15.597901344299316,0.0,-6.998205037689331e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,9.508452785667032e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001001286145765,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,7.395464490400627e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001001285854727,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,0.0004749658401124,285.60174560546875,294.1499938964844,298.1728820800781,294.9696350097656,299.01025390625,298.2469482421875,286.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.3989578908140174e-09,0.0010131179587915,-0.0184357818216085,0.0,0.0,0.0,-0.0084807919338345,60.0,15.597901344299316,0.0,-6.998205037689331e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.52683185460046e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.000100322162325,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,7.409760291920975e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001003221332211,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.000475883949548,285.607666015625,294.1499938964844,298.1499938964844,294.971435546875,298.99493408203125,298.223388671875,286.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150837479159,7.627935616483228e-09,0.00101507618092,-0.0190354995429515,0.0,0.0,0.0,-0.0085943071171641,60.0,15.598883628845217,0.0,-7.02528382134915e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.52683185460046e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.000100322162325,299.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,7.409760291920975e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001003221332211,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.000475883949548,285.607666015625,294.1499938964844,298.1499938964844,294.971435546875,298.99493408203125,298.223388671875,286.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150837479159,7.627935616483228e-09,0.00101507618092,-0.0190354995429515,0.0,0.0,0.0,-0.0085943071171641,60.0,15.598883628845217,0.0,-7.02528382134915e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,9.553577547194436e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,0.0001006038073683,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,7.430562254739925e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0001006037782644,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0004772199608851,285.6137084960937,294.1499938964844,298.1086730957031,294.9613952636719,298.9792175292969,298.1953125,286.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179328965023,7.961147296953186e-09,0.0010179249802604,-0.0199081804603338,0.0,0.0,0.0,-0.0087594930082559,60.0,15.597722053527832,0.0,-7.064782892030054e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,9.553577547194436e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,0.0001006038073683,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,7.430562254739925e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0001006037782644,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0004772199608851,285.6137084960937,294.1499938964844,298.1086730957031,294.9613952636719,298.9792175292969,298.1953125,286.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179328965023,7.961147296953186e-09,0.0010179249802604,-0.0199081804603338,0.0,0.0,0.0,-0.0087594930082559,60.0,15.597722053527832,0.0,-7.064782892030054e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.589895489625631e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001009862462524,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,7.458808977389708e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0001009862171486,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0004790340899489,285.619873046875,294.1499938964844,298.03228759765625,294.9286193847656,298.9625244140625,298.1549072265625,286.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218018433079,8.41361380565786e-09,0.0010217934614047,-0.0210931170731782,0.0,0.0,0.0,-0.0089837964624166,60.0,15.578378677368164,0.0,-7.118595846122845e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,9.589895489625631e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001009862462524,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,7.458808977389708e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6157531738281,0.0,0.0,0.0001009862171486,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0004790340899489,285.619873046875,294.1499938964844,298.03228759765625,294.9286193847656,298.9625244140625,298.1549072265625,286.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218018433079,8.41361380565786e-09,0.0010217934614047,-0.0210931170731782,0.0,0.0,0.0,-0.0089837964624166,60.0,15.578378677368164,0.0,-7.118595846122845e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,9.611176938051358e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,0.0001012103530229,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,7.475361780961975e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.000101210323919,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.000480097165564,285.6229858398437,294.1499938964844,297.98175048828125,294.9041748046875,298.95361328125,298.1275634765625,286.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024069963023,8.6787599329341e-09,0.0010240612318739,-0.0217874515801668,0.0,0.0,0.0,-0.0091152442619204,60.0,15.559577941894531,0.0,-7.150224234919733e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,9.635584137868136e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,0.0001014673762256,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,7.49434475437738e-05,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001014673471217,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62261962890625,0.0,0.0,0.0004813163832295,285.6261291503906,294.1499938964844,297.92340087890625,294.8746337890625,298.9441833496094,298.0939636230469,286.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026670099236,8.982849131200512e-09,0.0010266611352562,-0.0225837286561727,0.0,0.0,0.0,-0.0092659927904605,60.0,15.534088134765623,0.0,-7.18658554887952e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,9.692859748611228e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.000102070509456,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,7.53889253246598e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.0001020704803522,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0004841774061787,285.6324768066406,294.1499938964844,297.7846069335937,294.8009338378906,298.923583984375,298.0059509277344,286.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327718919143,9.6964436480107e-09,0.0010327622294425,-0.0244521517306566,0.0,0.0,0.0,-0.0096197472885251,60.0,15.464667320251465,0.0,-7.27227345009851e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,9.692859748611228e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.000102070509456,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,7.53889253246598e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,0.0001020704803522,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,0.0004841774061787,285.6324768066406,294.1499938964844,297.7846069335937,294.8009338378906,298.923583984375,298.0059509277344,286.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327718919143,9.6964436480107e-09,0.0010327622294425,-0.0244521517306566,0.0,0.0,0.0,-0.0096197472885251,60.0,15.464667320251465,0.0,-7.27227345009851e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.760802640812472e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.000102785990748,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,7.591737085022032e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,0.0001027859543683,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0004875713202636,285.63897705078125,294.1499938964844,297.6184387207031,294.7089233398437,298.9005432128906,297.8900756835937,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400101309642,1.0542959394399531e-08,0.0010399995371699,-0.0266682747751474,0.0,0.0,0.0,-0.0100393956527113,60.0,15.373754501342772,0.0,-7.374580235364192e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.760802640812472e-05,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.000102785990748,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,7.591737085022032e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294250488281,0.0,0.0,0.0001027859543683,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,0.0004875713202636,285.63897705078125,294.1499938964844,297.6184387207031,294.7089233398437,298.9005432128906,297.8900756835937,286.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400101309642,1.0542959394399531e-08,0.0010399995371699,-0.0266682747751474,0.0,0.0,0.0,-0.0100393956527113,60.0,15.373754501342772,0.0,-7.374580235364192e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,9.841395512921736e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001036346657201,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,7.654420187463984e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0001036346366163,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.0004915971076115,285.6455993652344,294.1499938964844,297.4274597167969,294.60009765625,298.87408447265625,297.7389221191406,286.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485972743481,1.1547084177720991e-08,0.0010485857492312,-0.0292965061962604,0.0,0.0,0.0,-0.010537183843553,60.0,15.26009750366211,0.0,-7.496861087474826e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,9.841395512921736e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,0.0001036346657201,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,7.654420187463984e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0001036346366163,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.0004915971076115,285.6455993652344,294.1499938964844,297.4274597167969,294.60009765625,298.87408447265625,297.7389221191406,286.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485972743481,1.1547084177720991e-08,0.0010485857492312,-0.0292965061962604,0.0,0.0,0.0,-0.010537183843553,60.0,15.26009750366211,0.0,-7.496861087474826e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,9.935043635778128e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0001046208199113,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,7.72725761635229e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.0001046207908075,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0004962750244885,285.6523742675781,294.1499938964844,297.2142028808594,294.47589111328125,298.8442687988281,297.55645751953125,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585743002593,1.2713886832216303e-08,0.0010585614945739,-0.0323497802019119,0.0,0.0,0.0,-0.0111156105995178,60.0,15.129582405090332,0.0,-7.640213794957162e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402893066406,0.0,0.0,9.935043635778128e-05,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.0001046208199113,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,7.72725761635229e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,0.0001046207908075,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,0.0004962750244885,285.6523742675781,294.1499938964844,297.2142028808594,294.47589111328125,298.8442687988281,297.55645751953125,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585743002593,1.2713886832216303e-08,0.0010585614945739,-0.0323497802019119,0.0,0.0,0.0,-0.0111156105995178,60.0,15.129582405090332,0.0,-7.640213794957162e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,9.98864634311758e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.000105185288703,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,7.768948853481561e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001051852595992,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0004989525768905,285.65582275390625,294.1499938964844,297.1000366210937,294.40850830078125,298.82781982421875,297.4524230957031,286.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642862180247,1.3381760588515592e-08,0.0010642728302627,-0.0340970680117607,0.0,0.0,0.0,-0.0114467060193419,60.0,15.059054374694824,0.0,-7.722878336835495e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,0.0001004339719656,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0001057618355844,299.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,7.811532850610092e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0001057618064805,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0005016874638386,285.6593017578125,294.1499938964844,296.98126220703125,294.3378295898437,298.8102111816406,297.3399658203125,286.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701197898015,1.4063931352836793e-08,0.0010701057035475,-0.0358814448118209,0.0,0.0,0.0,-0.0117848860099911,60.0,14.983526229858398,0.0,-7.807771851275902e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001014106164802,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001067902994691,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,7.887494575697929e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0001067902703653,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,0.0005065660807304,285.6663818359375,294.1499938964844,296.7311706542969,294.1873779296875,298.7716369628906,297.096435546875,286.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805266210809,1.5280813059348475e-08,0.0010805113706737,-0.0390636287629604,0.0,0.0,0.0,-0.0123881474137306,60.0,14.806304931640623,0.0,-7.960357351066706e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0001014106164802,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001067902994691,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64776611328125,0.0,0.0,7.887494575697929e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0001067902703653,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,0.0005065660807304,285.6663818359375,294.1499938964844,296.7311706542969,294.1873779296875,298.7716369628906,297.096435546875,286.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805266210809,1.5280813059348475e-08,0.0010805113706737,-0.0390636287629604,0.0,0.0,0.0,-0.0123881474137306,60.0,14.806304931640623,0.0,-7.960357351066706e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001022180658765,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0001076405751518,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,7.95029554865323e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.000107640546048,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0005105994059704,285.6736145019531,294.1499938964844,296.46649169921875,294.02606201171875,298.7288513183594,296.83380126953125,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891302954405,1.6286879400695398e-08,0.0010891139972954,-0.0416936539113521,0.0,0.0,0.0,-0.0128868967294693,60.0,14.591387748718262,0.0,-8.087622660468696e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001022180658765,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0001076405751518,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,7.95029554865323e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.000107640546048,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0005105994059704,285.6736145019531,294.1499938964844,296.46649169921875,294.02606201171875,298.7288513183594,296.83380126953125,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891302954405,1.6286879400695398e-08,0.0010891139972954,-0.0416936539113521,0.0,0.0,0.0,-0.0128868967294693,60.0,14.591387748718262,0.0,-8.087622660468696e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
