time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972460,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001028717233566,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,0.000108328909846,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,8.001135574886575e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001083288807421,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0005138645647093,285.68096923828125,294.1499938964844,296.1897888183594,293.85546875,298.6810607910156,296.5564880371094,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960954241454,1.7101330129776215e-08,0.0010960783110931,-0.0438221357762813,0.0,0.0,0.0,-0.0132906548678874,60.0,14.331478118896484,0.0,-8.191387479428158e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001028717233566,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6594543457031,0.0,0.0,0.000108328909846,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,8.001135574886575e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.0001083288807421,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,0.0005138645647093,285.68096923828125,294.1499938964844,296.1897888183594,293.85546875,298.6810607910156,296.5564880371094,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960954241454,1.7101330129776215e-08,0.0010960783110931,-0.0438221357762813,0.0,0.0,0.0,-0.0132906548678874,60.0,14.331478118896484,0.0,-8.191387479428158e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0001034566012094,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001089448123821,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,8.046626317081973e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0001089447832782,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0005167861818335,285.6884460449219,294.1499938964844,295.90362548828125,293.67724609375,298.628662109375,296.2680358886719,286.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023270199075,1.7830082299497008e-08,0.0011023092083632,-0.0457261614501476,0.0,0.0,0.0,-0.0136519260704517,60.0,14.039851188659668,0.0,-8.284793295842975e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,0.0001034566012094,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001089448123821,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,8.046626317081973e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0001089447832782,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0005167861818335,285.6884460449219,294.1499938964844,295.90362548828125,293.67724609375,298.628662109375,296.2680358886719,286.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023270199075,1.7830082299497008e-08,0.0011023092083632,-0.0457261614501476,0.0,0.0,0.0,-0.0136519260704517,60.0,14.039851188659668,0.0,-8.284793295842975e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.0001036642424878,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0001091634694603,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,8.062776032602414e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.0001091634403564,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0005178233841434,285.6922302246094,294.1499938964844,295.7577819824219,293.58575439453125,298.6004943847656,296.1208801269531,286.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045393766835,1.8088803344085136e-08,0.0011045212158933,-0.0464020110666751,0.0,0.0,0.0,-0.0137801840901374,60.0,13.87990665435791,0.0,-8.3180815124706e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,0.0001038060581777,299.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6706848144531,0.0,0.0,0.0001093128084903,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697692871094,0.0,0.0,8.073806384345517e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712646484375,0.0,0.0,0.0001093127793865,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0005185317713767,285.6960144042969,294.1499938964844,295.6105651855469,293.4930114746094,298.5711364746094,295.9726867675781,286.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060506803914,1.826550111161396e-08,0.0011060324031859,-0.0468635559082031,0.0,0.0,0.0,-0.013867781497538,60.0,13.710283279418944,0.0,-8.34085440715171e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,0.0001038649934343,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0001093748724088,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,8.078390237642452e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001093748433049,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0005188261857256,285.7037048339844,294.1499938964844,295.3131408691406,293.30450439453125,298.50909423828125,295.6753234863281,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066803708672,1.833891793978637e-08,0.0011066620936617,-0.0470553189516067,0.0,0.0,0.0,-0.0139041868969798,60.0,13.34262466430664,-0.0,-8.350325231276656e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,0.0001038649934343,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,0.0001093748724088,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,8.078390237642452e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001093748433049,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0005188261857256,285.7037048339844,294.1499938964844,295.3131408691406,293.30450439453125,298.50909423828125,295.6753234863281,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066803708672,1.833891793978637e-08,0.0011066620936617,-0.0470553189516067,0.0,0.0,0.0,-0.0139041868969798,60.0,13.34262466430664,-0.0,-8.350325231276656e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.0001036425528582,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,0.0001091406302293,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,8.061088738031685e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0001091406011255,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0005177150596864,285.7114562988281,294.1499938964844,295.013916015625,293.11346435546875,298.4425354003906,295.3791809082031,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043103877454,1.8061728113139e-08,0.0011042923433706,-0.0463312864303588,0.0,0.0,0.0,-0.0137667749077081,60.0,12.937877655029297,-0.0,-8.314594168723488e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.0001036425528582,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,0.0001091406302293,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,8.061088738031685e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0001091406011255,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0005177150596864,285.7114562988281,294.1499938964844,295.013916015625,293.11346435546875,298.4425354003906,295.3791809082031,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043103877454,1.8061728113139e-08,0.0011042923433706,-0.0463312864303588,0.0,0.0,0.0,-0.0137667749077081,60.0,12.937877655029297,-0.0,-8.314594168723488e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001031066130963,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,0.0001085762560251,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,8.019404776860029e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001085762341972,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0005150379729457,285.7192077636719,294.1499938964844,294.7154541015625,292.9217529296875,298.37176513671875,295.0880432128906,286.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986013803631,1.739391208843699e-08,0.0010985840344801,-0.0445866249501705,0.0,0.0,0.0,-0.0134357195347547,60.0,12.50026512145996,-0.0,-8.22882384454715e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,0.0001031066130963,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,0.0001085762560251,299.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872253417969,0.0,0.0,8.019404776860029e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001085762341972,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0005150379729457,285.7192077636719,294.1499938964844,294.7154541015625,292.9217529296875,298.37176513671875,295.0880432128906,286.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986013803631,1.739391208843699e-08,0.0010985840344801,-0.0445866249501705,0.0,0.0,0.0,-0.0134357195347547,60.0,12.50026512145996,-0.0,-8.22882384454715e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0001023280929075,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001077564447768,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,7.958853529999033e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.000107756415673,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.00051114911912,285.7270202636719,294.1499938964844,294.4203186035156,292.7311706542969,298.2972412109375,294.8043212890625,286.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903074871748,1.6423841842083675e-08,0.0010902909561991,-0.0420516245067119,0.0,0.0,0.0,-0.012954824604094,60.0,12.038811683654783,-0.0,-8.105025273152935e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0001023280929075,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001077564447768,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,7.958853529999033e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,0.000107756415673,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,0.00051114911912,285.7270202636719,294.1499938964844,294.4203186035156,292.7311706542969,298.2972412109375,294.8043212890625,286.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903074871748,1.6423841842083675e-08,0.0010902909561991,-0.0420516245067119,0.0,0.0,0.0,-0.012954824604094,60.0,12.038811683654783,-0.0,-8.105025273152935e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0001018504626699,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,0.0001072534651029,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69610595703125,0.0,0.0,7.921703945612535e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0001072534432751,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0005087632453069,285.7309265136719,294.1499938964844,294.2748107910156,292.6369323730469,298.2585144042969,294.666748046875,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852172272279,1.5828693022967855e-08,0.0010852013947442,-0.0404959730803966,0.0,0.0,0.0,-0.0126597806811332,60.0,11.801348686218262,-0.0,-8.02953721290578e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001013343135127,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0001067099437932,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,7.881559577072039e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001067099146894,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0005061849951744,285.7348022460937,294.1499938964844,294.1310729980469,292.543701171875,298.2189636230469,294.531982421875,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797175345942,1.5185563029262994e-08,0.0010797024006024,-0.0388145819306373,0.0,0.0,0.0,-0.0123409554362297,60.0,11.56197738647461,-0.0,-7.948359836973395e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001002359495032,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001055533139151,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,7.796131103532389e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0001055532848113,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.000500698457472,285.7425842285156,294.1499938964844,293.85028076171875,292.3612365722656,298.1376953125,294.272216796875,286.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680155828595,1.3816994659521242e-08,0.0010680017294362,-0.0352355539798736,0.0,0.0,0.0,-0.0116625064983963,60.0,11.084396362304688,-0.0,-7.77698687670636e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,0.0001002359495032,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001055533139151,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,7.796131103532389e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0001055532848113,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.000500698457472,285.7425842285156,294.1499938964844,293.85028076171875,292.3612365722656,298.1376953125,294.272216796875,286.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680155828595,1.3816994659521242e-08,0.0010680017294362,-0.0352355539798736,0.0,0.0,0.0,-0.0116625064983963,60.0,11.084396362304688,-0.0,-7.77698687670636e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,9.91217530099675e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0001043800075422,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,7.709470810368657e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001043799784383,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0004951328737661,285.7503662109375,294.1499938964844,293.5804748535156,292.1858215332031,298.0538635253906,294.0257873535156,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056142617017,1.2428715834289504e-08,0.0010561301605775,-0.0316036194562912,0.0,0.0,0.0,-0.0109742749482393,60.0,10.616267204284668,-0.0,-7.605051877135338e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,9.91217530099675e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,0.0001043800075422,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,7.709470810368657e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001043799784383,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142639160156,0.0,0.0,0.0004951328737661,285.7503662109375,294.1499938964844,293.5804748535156,292.1858215332031,298.0538635253906,294.0257873535156,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056142617017,1.2428715834289504e-08,0.0010561301605775,-0.0316036194562912,0.0,0.0,0.0,-0.0109742749482393,60.0,10.616267204284668,-0.0,-7.605051877135338e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,9.808476897887886e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.0001032880099955,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,7.628816820215434e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001032879881677,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0004899529158137,285.7580871582031,294.1499938964844,293.32421875,292.0195007324219,297.9677124023437,293.7939758300781,286.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450927074998,1.113666048269124e-08,0.0010450815316289,-0.0282223112881183,0.0,0.0,0.0,-0.010333745740354,60.0,10.169475555419922,-0.0,-7.446758587548177e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,9.808476897887886e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.0001032880099955,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,7.628816820215434e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001032879881677,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0004899529158137,285.7580871582031,294.1499938964844,293.32421875,292.0195007324219,297.9677124023437,293.7939758300781,286.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450927074998,1.113666048269124e-08,0.0010450815316289,-0.0282223112881183,0.0,0.0,0.0,-0.010333745740354,60.0,10.169475555419922,-0.0,-7.446758587548177e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72515869140625,0.0,0.0,9.721667447593064e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001023738659569,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,7.561298116343096e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.000102373836853,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0004856166196987,285.76580810546875,294.1499938964844,293.0840759277344,291.8643493652344,297.8794250488281,293.5765686035156,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358425788581,1.0055046573143045e-08,0.0010358325671404,-0.0253909919410944,0.0,0.0,0.0,-0.0097975423559546,60.0,9.75532054901123,-0.0,-7.3155256075097e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72515869140625,0.0,0.0,9.721667447593064e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,0.0001023738659569,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,7.561298116343096e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.000102373836853,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0004856166196987,285.76580810546875,294.1499938964844,293.0840759277344,291.8643493652344,297.8794250488281,293.5765686035156,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358425788581,1.0055046573143045e-08,0.0010358325671404,-0.0253909919410944,0.0,0.0,0.0,-0.0097975423559546,60.0,9.75532054901123,-0.0,-7.3155256075097e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,9.685887198429556e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0001019970804918,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,7.533469033660367e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.0001019970586639,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,0.0004838293243665,285.7696838378906,294.1499938964844,292.9708557128906,291.7915954589844,297.8345031738281,293.4729309082031,286.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320312576368,9.609243178942961e-09,0.0010320215951651,-0.0242238380014896,0.0,0.0,0.0,-0.0095765441656112,60.0,9.562959671020508,-0.0,-7.26177447063492e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,9.65671133599244e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001016898459056,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,7.510776777053252e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0001016898240777,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,0.0004823719500564,285.7735290527344,294.1499938964844,292.86260986328125,291.7224426269531,297.78912353515625,293.3722839355469,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289220372214,9.245723298079156e-09,0.0010289127239957,-0.0232720430940389,0.0,0.0,0.0,-0.0093963295221328,60.0,9.381961822509766,-0.0,-7.218091724325859e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,9.614542068447918e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001012457869364,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,7.477978942915797e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0001012457578326,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0004802655312232,285.7812805175781,294.1499938964844,292.662353515625,291.5959777832031,297.6973571777344,293.1775817871094,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244266595691,8.720314248478191e-09,0.00102441792842,-0.0218962654471397,0.0,0.0,0.0,-0.0091358516365289,60.0,9.050419807434082,-0.0,-7.155187375929017e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,9.614542068447918e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001012457869364,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,7.477978942915797e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0001012457578326,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0004802655312232,285.7812805175781,294.1499938964844,292.662353515625,291.5959777832031,297.6973571777344,293.1775817871094,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244266595691,8.720314248478191e-09,0.00102441792842,-0.0218962654471397,0.0,0.0,0.0,-0.0091358516365289,60.0,9.050419807434082,-0.0,-7.155187375929017e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,9.591505659045652e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,0.0001010031992336,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,7.460061169695109e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.0001010031774058,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0004791148239746,285.7890625,294.1499938964844,292.48590087890625,291.487060546875,297.60406494140625,292.9945678710937,286.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219725081697,8.433287845832638e-09,0.0010219640098512,-0.0211446359753608,0.0,0.0,0.0,-0.008993562310934,60.0,8.770086288452148,-0.0,-7.120939926608116e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,9.591505659045652e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,0.0001010031992336,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,7.460061169695109e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.0001010031774058,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0004791148239746,285.7890625,294.1499938964844,292.48590087890625,291.487060546875,297.60406494140625,292.9945678710937,286.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219725081697,8.433287845832638e-09,0.0010219640098512,-0.0211446359753608,0.0,0.0,0.0,-0.008993562310934,60.0,8.770086288452148,-0.0,-7.120939926608116e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,9.577749733580276e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001008583421935,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,7.449362601619214e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0001008583203656,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0004784277116414,285.796875,294.1499938964844,292.3358154296875,291.3978881835937,297.5098571777344,292.8222351074219,286.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205061407759,8.261886286220488e-09,0.0010204978752881,-0.0206957757472991,0.0,0.0,0.0,-0.0089085884392261,60.0,8.529278755187988,-0.0,-7.1005274548952e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,9.577749733580276e-05,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477722167969,0.0,0.0,0.0001008583421935,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,7.449362601619214e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0001008583203656,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0004784277116414,285.796875,294.1499938964844,292.3358154296875,291.3978881835937,297.5098571777344,292.8222351074219,286.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205061407759,8.261886286220488e-09,0.0010204978752881,-0.0206957757472991,0.0,0.0,0.0,-0.0089085884392261,60.0,8.529278755187988,-0.0,-7.1005274548952e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,9.569459507474676e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001007710379781,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,7.442913920385763e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0001007710161502,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0004780135932378,285.8047180175781,294.1499938964844,292.214599609375,291.33062744140625,297.4151916503906,292.6640625,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196223156526,8.158583142403586e-09,0.0010196141665801,-0.0204252433031797,0.0,0.0,0.0,-0.008857375010848,60.0,8.33046817779541,-0.0,-7.088239328822965e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,9.569459507474676e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539367675781,0.0,0.0,0.0001007710379781,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,7.442913920385763e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0001007710161502,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0004780135932378,285.8047180175781,294.1499938964844,292.214599609375,291.33062744140625,297.4151916503906,292.6640625,286.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196223156526,8.158583142403586e-09,0.0010196141665801,-0.0204252433031797,0.0,0.0,0.0,-0.008857375010848,60.0,8.33046817779541,-0.0,-7.088239328822965e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,9.567452798364684e-05,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001007499085972,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,7.441353227477521e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.0001007498867693,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0004779133596457,285.8086853027344,294.1499938964844,292.1656494140625,291.3058776855469,297.3677978515625,292.5917358398437,286.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019409042783,8.133574702640091e-09,0.0010194008937105,-0.0203597489744424,0.0,0.0,0.0,-0.0088449800387024,60.0,8.24848461151123,-0.0,-7.085265707473809e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,9.56667645368725e-05,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0001007417304208,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,7.440749322995543e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606201171875,0.0,0.0,0.0001007417085929,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0004778745642397,285.8126220703125,294.1499938964844,292.1248474121094,291.28741455078125,297.32049560546875,292.52423095703125,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193262714892,8.123892669686938e-09,0.0010193181224167,-0.0203343909233808,0.0,0.0,0.0,-0.0088401800021529,60.0,8.177693367004395,-0.0,-7.084114628241879e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,9.568621317157522e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0001007622122415,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,7.442261994583532e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0001007621904136,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0004779717128258,285.8205871582031,294.1499938964844,292.06915283203125,291.2704162597656,297.2264404296875,292.4049072265625,286.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195325594395,8.148111518835321e-09,0.001019524410367,-0.0203978177160024,0.0,0.0,0.0,-0.0088521819561719,60.0,8.070555686950684,-0.0,-7.08699374740718e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,9.568621317157522e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0001007622122415,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,7.442261994583532e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0001007621904136,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0004779717128258,285.8205871582031,294.1499938964844,292.06915283203125,291.2704162597656,297.2264404296875,292.4049072265625,286.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195325594395,8.148111518835321e-09,0.001019524410367,-0.0203978177160024,0.0,0.0,0.0,-0.0088521819561719,60.0,8.070555686950684,-0.0,-7.08699374740718e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.574506111675872e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0001008241815725,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,7.446839299518615e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,0.0001008241670206,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.000478265719721,285.8285827636719,294.1499938964844,292.04998779296875,291.28173828125,297.133544921875,292.30963134765625,286.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201595723628,8.221426206489468e-09,0.001020151306875,-0.0205898191779851,0.0,0.0,0.0,-0.0088885277509689,60.0,8.011584281921387,-0.0,-7.095713527860428e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
