time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974800,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.574506111675872e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0001008241815725,299.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,7.446839299518615e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,0.0001008241670206,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.000478265719721,285.8285827636719,294.1499938964844,292.04998779296875,291.28173828125,297.133544921875,292.30963134765625,286.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201595723628,8.221426206489468e-09,0.001020151306875,-0.0205898191779851,0.0,0.0,0.0,-0.0088885277509689,60.0,8.011584281921387,-0.0,-7.095713527860428e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,9.581817721482366e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.0001009011830319,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,7.452526187989861e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,0.000100901161204,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0004786309436894,285.8366394042969,294.1499938964844,292.04998779296875,291.3076477050781,297.0421142578125,292.23828125,286.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209392057731,8.312512456143395e-09,0.0010209309402853,-0.0208283569663763,0.0,0.0,0.0,-0.0089336866512894,60.0,7.992992401123047,-0.0,-7.106553567837183e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,9.581817721482366e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.0001009011830319,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,7.452526187989861e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,0.000100901161204,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0004786309436894,285.8366394042969,294.1499938964844,292.04998779296875,291.3076477050781,297.0421142578125,292.23828125,286.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209392057731,8.312512456143395e-09,0.0010209309402853,-0.0208283569663763,0.0,0.0,0.0,-0.0089336866512894,60.0,7.992992401123047,-0.0,-7.106553567837183e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,9.580801270203664e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0001008904728223,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,7.451735291397199e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0001008904509944,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,0.0004785801575053,285.8447265625,294.1499938964844,292.04998779296875,291.3329772949219,296.9523010253906,292.18634033203125,286.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208316380158,8.299832821023756e-09,0.0010208232561126,-0.0207951478660106,0.0,0.0,0.0,-0.0089274048805236,60.0,7.98914623260498,-0.0,-7.105043664523691e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,9.580801270203664e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0001008904728223,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,7.451735291397199e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0001008904509944,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,0.0004785801575053,285.8447265625,294.1499938964844,292.04998779296875,291.3329772949219,296.9523010253906,292.18634033203125,286.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208316380158,8.299832821023756e-09,0.0010208232561126,-0.0207951478660106,0.0,0.0,0.0,-0.0089274048805236,60.0,7.98914623260498,-0.0,-7.105043664523691e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,9.575116564519703e-05,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0001008306062431,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,7.44731369195506e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0001008305844152,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0004782961914315,285.84881591796875,294.1499938964844,292.04998779296875,291.3454284667969,296.9081726074219,292.1670837402344,286.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202248813584,8.228997039338992e-09,0.0010202166158705,-0.0206096433103084,0.0,0.0,0.0,-0.0088922837749123,60.0,7.987963676452637,-0.0,-7.096613785506636e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,9.567797678755596e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,0.0001007535393,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,7.441621710313484e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001007535174721,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,0.0004779306182172,285.8528747558594,294.1499938964844,292.04998779296875,291.35772705078125,296.86444091796875,292.150634765625,286.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194444330409,8.1378086491668e-09,0.0010194362839683,-0.0203708373010158,0.0,0.0,0.0,-0.0088470745831727,60.0,7.986434459686279,-0.0,-7.085769482273464e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,9.552673873258756e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001005942758638,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,7.429858669638634e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0001005942540359,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.00047717517009,285.86102294921875,294.1499938964844,292.04998779296875,291.3818664550781,296.77813720703125,292.1239929199219,286.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017834059894,7.949364722037444e-09,0.0010178261436522,-0.0198773201555013,0.0,0.0,0.0,-0.0087536610662937,60.0,7.9833292961120605,-0.0,-7.063383833383341e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,9.552673873258756e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001005942758638,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,7.429858669638634e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0001005942540359,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.00047717517009,285.86102294921875,294.1499938964844,292.04998779296875,291.3818664550781,296.77813720703125,292.1239929199219,286.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017834059894,7.949364722037444e-09,0.0010178261436522,-0.0198773201555013,0.0,0.0,0.0,-0.0087536610662937,60.0,7.9833292961120605,-0.0,-7.063383833383341e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,9.543428313918412e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.000100496916275,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.422667840728536e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.000100496901723,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0004767133505083,285.8692321777344,294.1499938964844,292.04998779296875,291.4053649902344,296.6935119628906,292.1049194335937,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168483713641,7.834167981002338e-09,0.0010168404551222,-0.0195756256580352,0.0,0.0,0.0,-0.0086965505033731,60.0,7.983068943023682,-0.0,-7.049717254403731e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,9.543428313918412e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.000100496916275,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,7.422667840728536e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,0.000100496901723,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.0004767133505083,285.8692321777344,294.1499938964844,292.04998779296875,291.4053649902344,296.6935119628906,292.1049194335937,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168483713641,7.834167981002338e-09,0.0010168404551222,-0.0195756256580352,0.0,0.0,0.0,-0.0086965505033731,60.0,7.983068943023682,-0.0,-7.049717254403731e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,9.551829134579748e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001005853846436,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,7.429201650666073e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001005853628157,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0004771329986397,285.8774719238281,294.1499938964844,292.04998779296875,291.42822265625,296.6103820800781,292.0906982421875,287.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177426738664,7.938821156017184e-09,0.0010177347576245,-0.0198497101664543,0.0,0.0,0.0,-0.0087484279647469,60.0,7.991814613342285,-0.0,-7.062133278168403e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,9.551829134579748e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001005853846436,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,7.429201650666073e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001005853628157,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0004771329986397,285.8774719238281,294.1499938964844,292.04998779296875,291.42822265625,296.6103820800781,292.0906982421875,287.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177426738664,7.938821156017184e-09,0.0010177347576245,-0.0198497101664543,0.0,0.0,0.0,-0.0087484279647469,60.0,7.991814613342285,-0.0,-7.062133278168403e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,9.591229172656313e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0001010002815746,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,7.459846528945491e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,0.0001010002670227,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0004791011160705,285.8857727050781,294.1499938964844,292.04998779296875,291.45037841796875,296.52838134765625,292.07916259765625,287.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219393298029,8.429703157730728e-09,0.0010219309478998,-0.021135251969099,0.0,0.0,0.0,-0.0089917723089456,60.0,8.016343116760254,-0.0,-7.120512890423927e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,9.591229172656313e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182983398437,0.0,0.0,0.0001010002815746,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,7.459846528945491e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,0.0001010002670227,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0004791011160705,285.8857727050781,294.1499938964844,292.04998779296875,291.45037841796875,296.52838134765625,292.07916259765625,287.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219393298029,8.429703157730728e-09,0.0010219309478998,-0.021135251969099,0.0,0.0,0.0,-0.0089917723089456,60.0,8.016343116760254,-0.0,-7.120512890423927e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,9.63657075772062e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0001014777517411,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,7.495111640309915e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82208251953125,0.0,0.0,0.0001014777299133,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236083984375,0.0,0.0,0.0004813660343643,285.88995361328125,294.1499938964844,292.04998779296875,291.4612121582031,296.4876708984375,292.0741271972656,287.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267690522596,8.994615718904697e-09,0.0010267600882798,-0.0226145405322313,0.0,0.0,0.0,-0.0092718172818422,60.0,8.040336608886719,-0.0,-7.187994555124534e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,9.711576421977952e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0001022675933199,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82440185546875,0.0,0.0,7.553449540864676e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,0.000102267578768,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,0.0004851126868743,285.8941955566406,294.1499938964844,292.04998779296875,291.47186279296875,296.4469909667969,292.0696716308594,287.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347597999498,9.92912330133322e-09,0.0010347497882321,-0.0250613298267126,0.0,0.0,0.0,-0.0097350869327783,60.0,8.079278945922852,-0.0,-7.300323545678111e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,9.944607882061972e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001047215337166,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,7.73469582782127e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001047215118887,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0004967530840076,285.90283203125,294.1499938964844,292.04998779296875,291.4925842285156,296.3653869628906,292.06231689453125,287.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595853673294,1.2832567897191892e-08,0.001059572561644,-0.0326603017747402,0.0,0.0,0.0,-0.0111744264140725,60.0,8.20838737487793,-0.0,-7.65487158105316e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,9.944607882061972e-05,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001047215337166,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,7.73469582782127e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001047215118887,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.833984375,0.0,0.0,0.0004967530840076,285.90283203125,294.1499938964844,292.04998779296875,291.4925842285156,296.3653869628906,292.06231689453125,287.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595853673294,1.2832567897191892e-08,0.001059572561644,-0.0326603017747402,0.0,0.0,0.0,-0.0111744264140725,60.0,8.20838737487793,-0.0,-7.65487158105316e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0001031324281939,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001086034317268,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,8.021412213565782e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,0.0001086034171748,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0005151671939529,285.91180419921875,294.1499938964844,292.04998779296875,291.5126037597656,296.28253173828125,292.0567932128906,287.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988579597324,1.7425730192144332e-08,0.0010988404974341,-0.0446697734296321,0.0,0.0,0.0,-0.0134514151141047,60.0,8.422025680541992,-0.0,-8.232902359850416e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,0.0001031324281939,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001086034317268,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,8.021412213565782e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397521972656,0.0,0.0,0.0001086034171748,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,0.0005151671939529,285.91180419921875,294.1499938964844,292.04998779296875,291.5126037597656,296.28253173828125,292.0567932128906,287.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988579597324,1.7425730192144332e-08,0.0010988404974341,-0.0446697734296321,0.0,0.0,0.0,-0.0134514151141047,60.0,8.422025680541992,-0.0,-8.232902359850416e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,0.0001074159954441,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0001131142344092,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,8.354578312719241e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0001131142198573,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,0.00053656444652,285.92120361328125,294.1499938964844,292.04998779296875,291.5318298339844,296.1980285644531,292.0531005859375,287.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444987030699,2.276330590689213e-08,0.0011444760020822,-0.0586014613509178,0.0,0.0,0.0,-0.0160974524915218,60.0,8.700387001037598,-0.0,-8.93100420285009e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481140136719,0.0,0.0,0.0001074159954441,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0001131142344092,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463134765625,0.0,0.0,8.354578312719241e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0001131142198573,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,0.00053656444652,285.92120361328125,294.1499938964844,292.04998779296875,291.5318298339844,296.1980285644531,292.0531005859375,287.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444987030699,2.276330590689213e-08,0.0011444760020822,-0.0586014613509178,0.0,0.0,0.0,-0.0160974524915218,60.0,8.700387001037598,-0.0,-8.93100420285009e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0001111840683734,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.000117082199722,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,8.647650975035504e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001170821851701,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0005553867667913,285.9309997558594,294.1499938964844,292.04998779296875,291.55029296875,296.1121826171875,292.0513000488281,287.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846520937979,2.7458819218395547e-08,0.0011846247361972,-0.0708299577236175,0.0,0.0,0.0,-0.0184252113103866,60.0,8.988938331604004,-0.0,-9.568578462904045e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0001111840683734,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,0.000117082199722,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,8.647650975035504e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001170821851701,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0005553867667913,285.9309997558594,294.1499938964844,292.04998779296875,291.55029296875,296.1121826171875,292.0513000488281,287.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846520937979,2.7458819218395547e-08,0.0011846247361972,-0.0708299577236175,0.0,0.0,0.0,-0.0184252113103866,60.0,8.988938331604004,-0.0,-9.568578462904045e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0001125027774833,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,0.0001184708671644,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,8.750217239139602e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,0.0001184708453365,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0005619739531539,285.9359741210937,294.1499938964844,292.04998779296875,291.5592041015625,296.06915283203125,292.0508117675781,287.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198720303364,2.9102174892159386e-08,0.0011986911995336,-0.0751026570796966,0.0,0.0,0.0,-0.0192399658262729,60.0,9.11402416229248,-0.0,-9.796900712899514e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,0.0001131304452428,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.000119131829706,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,8.799036004347727e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,0.0001191318078781,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.000565109308809,285.9410095214844,294.1499938964844,292.04998779296875,291.56793212890625,296.0263977050781,292.0505065917969,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054136022925,2.988437231010721e-08,0.0012053836835548,-0.0771349743008613,0.0,0.0,0.0,-0.0196277555078268,60.0,9.208213806152344,-0.0,-9.906521114544377e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0001116003550123,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0001175205761683,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,8.68002898641862e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,0.0001175205543404,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.0005574662354774,285.95098876953125,294.1499938964844,292.04998779296875,291.5847473144531,295.9430236816406,292.0502014160156,287.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891026515513,2.7977558048064572e-08,0.0011890747118741,-0.0721790790557861,0.0,0.0,0.0,-0.0186824426054954,60.0,9.258727073669434,-0.0,-9.640358200613265e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0001116003550123,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0001175205761683,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87066650390625,0.0,0.0,8.68002898641862e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,0.0001175205543404,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730773925781,0.0,0.0,0.0005574662354774,285.95098876953125,294.1499938964844,292.04998779296875,291.5847473144531,295.9430236816406,292.0502014160156,287.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891026515513,2.7977558048064572e-08,0.0011890747118741,-0.0721790790557861,0.0,0.0,0.0,-0.0186824426054954,60.0,9.258727073669434,-0.0,-9.640358200613265e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001075431646313,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0001132481556851,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,8.364469249499962e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0001132481338572,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0005371997249312,285.960693359375,294.1499938964844,292.04998779296875,291.6007080078125,295.86407470703125,292.0500793457031,287.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458800872787,2.2921719633473003e-08,0.0011458571534603,-0.0590144395828247,0.0,0.0,0.0,-0.0161761194467544,60.0,9.118131637573242,-0.0,-8.952152796837255e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001075431646313,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0001132481556851,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,8.364469249499962e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796081542969,0.0,0.0,0.0001132481338572,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0005371997249312,285.960693359375,294.1499938964844,292.04998779296875,291.6007080078125,295.86407470703125,292.0500793457031,287.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458800872787,2.2921719633473003e-08,0.0011458571534603,-0.0590144395828247,0.0,0.0,0.0,-0.0161761194467544,60.0,9.118131637573242,-0.0,-8.952152796837255e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.000102867532405,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001083244860637,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,8.000808884389699e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,0.0001083244642359,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.000513844017405,285.9699401855469,294.1499938964844,292.04998779296875,291.6158142089844,295.79034423828125,292.050048828125,287.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960643412545,1.7095585391757595e-08,0.0010960472282022,-0.043807104229927,0.0,0.0,0.0,-0.0132878981530666,60.0,8.864540100097656,-0.0,-8.190650646611175e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.000102867532405,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001083244860637,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,8.000808884389699e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,0.0001083244642359,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,0.000513844017405,285.9699401855469,294.1499938964844,292.04998779296875,291.6158142089844,295.79034423828125,292.050048828125,287.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960643412545,1.7095585391757595e-08,0.0010960472282022,-0.043807104229927,0.0,0.0,0.0,-0.0132878981530666,60.0,8.864540100097656,-0.0,-8.190650646611175e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,9.878573473542927e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001040261558955,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,7.683336298214272e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,0.0001040261413436,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0004934546304866,285.9788818359375,294.1499938964844,292.04998779296875,291.6300048828125,295.72052001953125,292.0500183105469,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525695979595,1.2009698124870738e-08,0.0010525576071813,-0.0305071510374546,0.0,0.0,0.0,-0.0107666021212935,60.0,8.593949317932129,-0.0,-7.553533265536316e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952941894531,0.0,0.0,9.878573473542927e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0001040261558955,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,7.683336298214272e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,0.0001040261413436,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0004934546304866,285.9788818359375,294.1499938964844,292.04998779296875,291.6300048828125,295.72052001953125,292.0500183105469,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525695979595,1.2009698124870738e-08,0.0010525576071813,-0.0305071510374546,0.0,0.0,0.0,-0.0107666021212935,60.0,8.593949317932129,-0.0,-7.553533265536316e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,9.722514369059354e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978576660156,0.0,0.0,0.0001023827790049,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,7.56195659050718e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,0.0001023827571771,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0004856591694988,285.9832763671875,294.1499938964844,292.04998779296875,291.6367492675781,295.6869201660156,292.0500183105469,287.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359440930187,1.006527927671641e-08,0.0010359339648857,-0.0254177656024694,0.0,0.0,0.0,-0.0098026851192116,60.0,8.471818923950195,-0.0,-7.316759820241715e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,9.600073826732114e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.000101093421108,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,7.46672521927394e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0001010934065561,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031066894531,0.0,0.0,0.0004795430286321,285.9875793457031,294.1499938964844,292.04998779296875,291.6432800292969,295.65399169921875,292.0500183105469,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228945175185,8.539755569358931e-09,0.0010228860192,-0.0214234348386526,0.0,0.0,0.0,-0.0090464008972048,60.0,8.3654146194458,-0.0,-7.133632351496999e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,9.46524232858792e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,9.96735761873424e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,7.361856114584953e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,9.967356163542718e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,0.0004728079074993,285.99615478515625,294.1499938964844,292.04998779296875,291.6556396484375,295.59002685546875,292.0500183105469,287.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100851978641,6.859855794516534e-09,0.0010085130343213,-0.0170237366110086,0.0,0.0,0.0,-0.0082135610282421,60.0,8.22152042388916,-0.0,-6.934656227031155e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,9.46524232858792e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,9.96735761873424e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,7.361856114584953e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,9.967356163542718e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9101867675781,0.0,0.0,0.0004728079074993,285.99615478515625,294.1499938964844,292.04998779296875,291.6556396484375,295.59002685546875,292.0500183105469,287.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100851978641,6.859855794516534e-09,0.0010085130343213,-0.0170237366110086,0.0,0.0,0.0,-0.0082135610282421,60.0,8.22152042388916,-0.0,-6.934656227031155e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
