time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977140,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,9.44741623243317e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,9.948585648089649e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,7.347991049755365e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,9.948584192898124e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0004719174758065,286.00469970703125,294.1499938964844,292.04998779296875,291.6670227050781,295.5273132324219,292.0500183105469,287.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066175600513,6.6377521257265926e-09,0.001006610924378,-0.0164419636130332,0.0,0.0,0.0,-0.0081034395843744,60.0,8.153133392333984,-0.0,-6.908560123974894e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166564941406,0.0,0.0,9.44741623243317e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,9.948585648089649e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.0,0.0,7.347991049755365e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,9.948584192898124e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91729736328125,0.0,0.0,0.0004719174758065,286.00469970703125,294.1499938964844,292.04998779296875,291.6670227050781,295.5273132324219,292.0500183105469,287.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066175600513,6.6377521257265926e-09,0.001006610924378,-0.0164419636130332,0.0,0.0,0.0,-0.0081034395843744,60.0,8.153133392333984,-0.0,-6.908560123974894e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.52955597313121e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.000100350829598,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,7.411877595586702e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001003508077701,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0004760205047205,286.0133361816406,294.1499938964844,292.04998779296875,291.67742919921875,295.4653015136719,292.0500183105469,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153662879019,7.661118850421644e-09,0.0010153586044907,-0.0191224087029695,0.0,0.0,0.0,-0.0086107514798641,60.0,8.160239219665527,-0.0,-7.029212412135166e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.52955597313121e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.000100350829598,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,7.411877595586702e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231872558594,0.0,0.0,0.0001003508077701,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0004760205047205,286.0133361816406,294.1499938964844,292.04998779296875,291.67742919921875,295.4653015136719,292.0500183105469,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153662879019,7.661118850421644e-09,0.0010153586044907,-0.0191224087029695,0.0,0.0,0.0,-0.0086107514798641,60.0,8.160239219665527,-0.0,-7.029212412135166e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,9.676417539594696e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,0.0001018973489408,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,7.526103581767529e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0001018973343889,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0004833565617445,286.0220947265625,294.1499938964844,292.04998779296875,291.68682861328125,295.4034729003906,292.0500183105469,287.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310120414942,9.490885410912142e-09,0.0010310024954378,-0.0239139590412378,0.0,0.0,0.0,-0.0095178335905075,60.0,8.225418090820312,-0.0,-7.247538036381229e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,9.676417539594696e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,0.0001018973489408,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,7.526103581767529e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0001018973343889,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0004833565617445,286.0220947265625,294.1499938964844,292.04998779296875,291.68682861328125,295.4034729003906,292.0500183105469,287.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310120414942,9.490885410912142e-09,0.0010310024954378,-0.0239139590412378,0.0,0.0,0.0,-0.0095178335905075,60.0,8.225418090820312,-0.0,-7.247538036381229e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,9.761575347511098e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0001027941034408,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,7.592337351525202e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,0.0001027940888889,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,0.0004876103485003,286.02655029296875,294.1499938964844,292.04998779296875,291.691162109375,295.3725891113281,292.0500183105469,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400837054476,1.0551887363874355e-08,0.0010400731116533,-0.0266916491091251,0.0,0.0,0.0,-0.0100438082590699,60.0,8.271509170532227,-0.0,-7.375663813036226e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,9.848855552263558e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001037132096826,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,7.660222036065534e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0001037131951306,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,0.000491970218718,286.0310363769531,294.1499938964844,292.04998779296875,291.6952209472656,295.3417358398437,292.0500183105469,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493837762624,1.1639352592851536e-08,0.0010493721347302,-0.0295379851013422,0.0,0.0,0.0,-0.0105829117819666,60.0,8.324849128723145,-0.0,-7.508148058832377e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001001017590169,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001054119857144,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,7.785693014739081e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0001054119711625,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0005000284872949,286.0401611328125,294.1499938964844,292.04998779296875,291.7025756835937,295.2801513671875,292.04998779296875,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665730806067,1.3649334995591289e-08,0.0010665594600141,-0.0347970128059387,0.0,0.0,0.0,-0.0115793468430638,60.0,8.434578895568848,-0.0,-7.756121789270767e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001001017590169,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,0.0001054119857144,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,7.785693014739081e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455871582031,0.0,0.0,0.0001054119711625,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0005000284872949,286.0401611328125,294.1499938964844,292.04998779296875,291.7025756835937,295.2801513671875,292.04998779296875,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665730806067,1.3649334995591289e-08,0.0010665594600141,-0.0347970128059387,0.0,0.0,0.0,-0.0115793468430638,60.0,8.434578895568848,-0.0,-7.756121789270767e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0001013741421047,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.000106751867861,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,7.884656224632636e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001067518533091,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0005063842982053,286.0494079589844,294.1499938964844,292.04998779296875,291.7088317871094,295.21893310546875,292.04998779296875,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080134534277,1.5234700612154484e-08,0.0010801192838698,-0.0389430597424507,0.0,0.0,0.0,-0.012365298345685,60.0,8.533218383789062,-0.0,-7.95454795365913e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0001013741421047,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,0.000106751867861,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,7.884656224632636e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0001067518533091,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0005063842982053,286.0494079589844,294.1499938964844,292.04998779296875,291.7088317871094,295.21893310546875,292.04998779296875,287.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080134534277,1.5234700612154484e-08,0.0010801192838698,-0.0389430597424507,0.0,0.0,0.0,-0.012365298345685,60.0,8.533218383789062,-0.0,-7.95454795365913e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.0001022716242005,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001076969638234,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,7.954460306791589e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001076969419955,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0005108673940412,286.0587463378906,294.1499938964844,292.04998779296875,291.7140197753906,295.1583251953125,292.04998779296875,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896979365497,1.6352954546050572e-08,0.0010896815219894,-0.0418663509190082,0.0,0.0,0.0,-0.0129196662455797,60.0,8.610907554626465,-0.0,-8.09601630180623e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.0001022716242005,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609069824219,0.0,0.0,0.0001076969638234,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,7.954460306791589e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001076969419955,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0005108673940412,286.0587463378906,294.1499938964844,292.04998779296875,291.7140197753906,295.1583251953125,292.04998779296875,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896979365497,1.6352954546050572e-08,0.0010896815219894,-0.0418663509190082,0.0,0.0,0.0,-0.0129196662455797,60.0,8.610907554626465,-0.0,-8.09601630180623e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0001029153791023,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001083748647943,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,8.004530536709353e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0001083748502423,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,0.0005140830762684,286.0681457519531,294.1499938964844,292.04998779296875,291.71807861328125,295.0985412597656,292.04998779296875,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965577093884,1.715507202959543e-08,0.0010965405963361,-0.0439625605940818,0.0,0.0,0.0,-0.0133173111826181,60.0,8.66773509979248,-0.0,-8.198257006597488e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0001029153791023,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001083748647943,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,8.004530536709353e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691772460937,0.0,0.0,0.0001083748502423,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,0.0005140830762684,286.0681457519531,294.1499938964844,292.04998779296875,291.71807861328125,295.0985412597656,292.04998779296875,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965577093884,1.715507202959543e-08,0.0010965405963361,-0.0439625605940818,0.0,0.0,0.0,-0.0133173111826181,60.0,8.66773509979248,-0.0,-8.198257006597488e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0001031660867738,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97283935546875,0.0,0.0,0.0001086388801923,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,8.024030103115365e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,0.0001086388583644,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0005153354723006,286.0728759765625,294.1499938964844,292.04998779296875,291.7196960449219,295.0689392089844,292.04998779296875,287.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992287425324,1.746745859065868e-08,0.0010992112802341,-0.044778786599636,0.0,0.0,0.0,-0.0134721724316477,60.0,8.690136909484863,-0.0,-8.238248483394275e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.977783203125,0.0,0.0,0.0001033909575198,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0001088756762328,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,8.041520050028339e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0001088756616809,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,0.0005164587055332,286.0776062011719,294.1499938964844,292.04998779296875,291.72100830078125,295.03961181640625,292.04998779296875,287.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016355128958,1.7747655789435157e-08,0.0011016178177669,-0.0455108135938644,0.0,0.0,0.0,-0.0136111304163932,60.0,8.708032608032227,-0.0,-8.274200524738262e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,0.000103430065792,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0001089168581529,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,8.044561400311068e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.000108916836325,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0005166540504433,286.08709716796875,294.1499938964844,292.04998779296875,291.7228088378906,294.9818115234375,292.04998779296875,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020437814295,1.7796363493971512e-08,0.0011020259698852,-0.0456380657851696,0.0,0.0,0.0,-0.0136352349072694,60.0,8.723727226257324,-0.0,-8.280458985154837e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,0.000103430065792,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0001089168581529,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,8.044561400311068e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.000108916836325,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0005166540504433,286.08709716796875,294.1499938964844,292.04998779296875,291.7228088378906,294.9818115234375,292.04998779296875,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020437814295,1.7796363493971512e-08,0.0011020259698852,-0.0456380657851696,0.0,0.0,0.0,-0.0136352349072694,60.0,8.723727226257324,-0.0,-8.280458985154837e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.000103321232018,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001088022472686,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,8.036096551222727e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001088022327166,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.000516110449098,286.0965576171875,294.1499938964844,292.04998779296875,291.723388671875,294.9252014160156,292.04998779296875,287.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008833535015,1.7660738649283303e-08,0.0011008657747879,-0.0452837534248828,0.0,0.0,0.0,-0.0135679980739951,60.0,8.720284461975098,-0.0,-8.263040029987678e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.000103321232018,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001088022472686,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,8.036096551222727e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001088022327166,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.000516110449098,286.0965576171875,294.1499938964844,292.04998779296875,291.723388671875,294.9252014160156,292.04998779296875,287.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008833535015,1.7660738649283303e-08,0.0011008657747879,-0.0452837534248828,0.0,0.0,0.0,-0.0135679980739951,60.0,8.720284461975098,-0.0,-8.263040029987678e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.000103221151221,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001086968550225,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,8.028312731767073e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001086968404706,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,0.0005156105034984,286.1060485839844,294.1499938964844,292.04998779296875,291.723388671875,294.8697509765625,292.04998779296875,287.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998141951858,1.753602241194585e-08,0.0010997967328876,-0.0449579209089279,0.0,0.0,0.0,-0.013506157323718,60.0,8.709245681762695,-0.0,-8.247038607578362e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.000103221151221,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001086968550225,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,8.028312731767073e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001086968404706,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,0.0005156105034984,286.1060485839844,294.1499938964844,292.04998779296875,291.723388671875,294.8697509765625,292.04998779296875,287.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998141951858,1.753602241194585e-08,0.0010997967328876,-0.0449579209089279,0.0,0.0,0.0,-0.013506157323718,60.0,8.709245681762695,-0.0,-8.247038607578362e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.0001031451320159,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0001086168049369,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,8.022399561014026e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001086167903849,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0005152307567186,286.1155090332031,294.1499938964844,292.04998779296875,291.723388671875,294.8154296875,292.04998779296875,287.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990041773766,1.7441287525343796e-08,0.0010989867150783,-0.0447104088962078,0.0,0.0,0.0,-0.0134591935202479,60.0,8.695806503295898,-0.0,-8.234894721681486e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.010009765625,0.0,0.0,0.0001031451320159,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091247558594,0.0,0.0,0.0001086168049369,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,8.022399561014026e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0001086167903849,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0005152307567186,286.1155090332031,294.1499938964844,292.04998779296875,291.723388671875,294.8154296875,292.04998779296875,287.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990041773766,1.7441287525343796e-08,0.0010989867150783,-0.0447104088962078,0.0,0.0,0.0,-0.0134591935202479,60.0,8.695806503295898,-0.0,-8.234894721681486e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,0.000103117294202,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0001085874901036,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,8.020234236028045e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0001085874755517,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0005150916986167,286.1202697753906,294.1499938964844,292.04998779296875,291.723388671875,294.7887878417969,292.04998779296875,287.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987075511366,1.7406593499913473e-08,0.0010986902052536,-0.0446197614073753,0.0,0.0,0.0,-0.013441995717585,60.0,8.689001083374023,-0.0,-8.230448855783835e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.000103092752397,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0001085616531781,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,8.018326479941607e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,0.0001085616386262,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.0005149691714905,286.125,294.1499938964844,292.04998779296875,291.723388671875,294.76239013671875,292.04998779296875,287.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098446897231,1.7376017069636873e-08,0.001098429551348,-0.0445398688316345,0.0,0.0,0.0,-0.0134268412366509,60.0,8.682293891906738,-0.0,-8.226532344224324e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0001030545536195,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001085214171325,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,8.015354978851974e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0001085214025806,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,0.000514778366778,286.13446044921875,294.1499938964844,292.04998779296875,291.723388671875,294.7101745605469,292.04998779296875,287.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980387451127,1.7328401824556753e-08,0.0010980213992297,-0.044415459036827,0.0,0.0,0.0,-0.0134032312780618,60.0,8.669258117675781,-0.0,-8.220434466466031e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0001030545536195,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,0.0001085214171325,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,8.015354978851974e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,0.0001085214025806,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,0.000514778366778,286.13446044921875,294.1499938964844,292.04998779296875,291.723388671875,294.7101745605469,292.04998779296875,287.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980387451127,1.7328401824556753e-08,0.0010980213992297,-0.044415459036827,0.0,0.0,0.0,-0.0134032312780618,60.0,8.669258117675781,-0.0,-8.220434466466031e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.000103035759821,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001085016338038,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,8.013893238967285e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,0.0001085016192519,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0005146844778209,286.1439208984375,294.1499938964844,292.04998779296875,291.723388671875,294.65899658203125,292.04998779296875,287.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978383943438,1.7304977006915582e-08,0.0010978210484609,-0.0443542562425136,0.0,0.0,0.0,-0.0133916186168789,60.0,8.657082557678223,-0.0,-8.217435976121126e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.000103035759821,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001085016338038,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,8.013893238967285e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,0.0001085016192519,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348815917969,0.0,0.0,0.0005146844778209,286.1439208984375,294.1499938964844,292.04998779296875,291.723388671875,294.65899658203125,292.04998779296875,287.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978383943438,1.7304977006915582e-08,0.0010978210484609,-0.0443542562425136,0.0,0.0,0.0,-0.0133916186168789,60.0,8.657082557678223,-0.0,-8.217435976121126e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0001030337371048,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0001084995019482,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,8.013736078282818e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,0.0001084994873963,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0005146744078956,286.1534118652344,294.1499938964844,292.04998779296875,291.723388671875,294.6087951660156,292.04998779296875,287.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978167410939,1.7302447474776272e-08,0.001097799395211,-0.0443476475775241,0.0,0.0,0.0,-0.0133903650566935,60.0,8.645862579345703,-0.0,-8.217111968633618e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0001030337371048,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0001084995019482,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,8.013736078282818e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,0.0001084994873963,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0005146744078956,286.1534118652344,294.1499938964844,292.04998779296875,291.723388671875,294.6087951660156,292.04998779296875,287.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978167410939,1.7302447474776272e-08,0.001097799395211,-0.0443476475775241,0.0,0.0,0.0,-0.0133903650566935,60.0,8.645862579345703,-0.0,-8.217111968633618e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,0.0001030459243338,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0001085123367374,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,8.014684135559946e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001085123221855,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0005147352931089,286.1628723144531,294.1499938964844,292.04998779296875,291.723388671875,294.5596008300781,292.04998779296875,287.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979464277625,1.7317621114898433e-08,0.0010979290818795,-0.0443872921168804,0.0,0.0,0.0,-0.0133978864178061,60.0,8.635551452636719,-0.0,-8.219054592473185e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,0.0001030459243338,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04986572265625,0.0,0.0,0.0001085123367374,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,8.014684135559946e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001085123221855,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.0005147352931089,286.1628723144531,294.1499938964844,292.04998779296875,291.723388671875,294.5596008300781,292.04998779296875,287.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979464277625,1.7317621114898433e-08,0.0010979290818795,-0.0443872921168804,0.0,0.0,0.0,-0.0133978864178061,60.0,8.635551452636719,-0.0,-8.219054592473185e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0547790527344,0.0,0.0,0.000103058249806,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.053955078125,0.0,0.0,0.0001085253170458,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,8.015642379177734e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,0.0001085253024939,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,0.0005147968768142,286.1676025390625,294.1499938964844,292.04998779296875,291.723388671875,294.5354919433594,292.04998779296875,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980778606608,1.7332975943418205e-08,0.0010980605147778,-0.0444274134933948,0.0,0.0,0.0,-0.013405499048531,60.0,8.630812644958496,-0.0,-8.221019953680297e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,0.0001030724524753,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0001085402691387,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,8.016746869543567e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,0.0001085402545868,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05938720703125,0.0,0.0,0.0005148677737452,286.17236328125,294.1499938964844,292.04998779296875,291.723388671875,294.5115661621094,292.04998779296875,287.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982296662405,1.7350663128468113e-08,0.0010982123203575,-0.0444736257195472,0.0,0.0,0.0,-0.0134142702445387,60.0,8.62623119354248,-0.0,-8.223285163921903e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0001031057836371,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.0001085753756342,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,8.019340020837262e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,0.0001085753610823,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.000515034305863,286.18182373046875,294.1499938964844,292.04998779296875,291.723388671875,294.46417236328125,292.04998779296875,287.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985840344801,1.7392189022302773e-08,0.0010985665721818,-0.0445821247994899,0.0,0.0,0.0,-0.0134348524734377,60.0,8.617396354675293,-0.0,-8.228603576299066e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
