time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979480,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,0.0001031057836371,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,0.0001085753756342,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,8.019340020837262e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06658935546875,0.0,0.0,0.0001085753610823,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.000515034305863,286.18182373046875,294.1499938964844,292.04998779296875,291.723388671875,294.46417236328125,292.04998779296875,287.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985840344801,1.7392189022302773e-08,0.0010985665721818,-0.0445821247994899,0.0,0.0,0.0,-0.0134348524734377,60.0,8.617396354675293,-0.0,-8.228603576299066e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.000103150603536,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001086225674953,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,8.022825204534456e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0001086225529434,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0005152581725269,286.1912841796875,294.1499938964844,292.04998779296875,291.723388671875,294.4177551269531,292.04998779296875,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990613372996,1.7448023470478802e-08,0.0010990438750013,-0.0447280034422874,0.0,0.0,0.0,-0.0134625304490327,60.0,8.609296798706055,-0.0,-8.235757320562699e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,0.000103150603536,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0001086225674953,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,8.022825204534456e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,0.0001086225529434,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0005152581725269,286.1912841796875,294.1499938964844,292.04998779296875,291.723388671875,294.4177551269531,292.04998779296875,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990613372996,1.7448023470478802e-08,0.0010990438750013,-0.0447280034422874,0.0,0.0,0.0,-0.0134625304490327,60.0,8.609296798706055,-0.0,-8.235757320562699e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0001032023865263,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,0.0001086771007976,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,8.026853174669668e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,0.0001086770862457,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,0.000515516847372,286.2007751464844,294.1499938964844,292.04998779296875,291.723388671875,294.3722229003906,292.04998779296875,287.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996130295097,1.751253719817214e-08,0.0010995955672115,-0.0448965616524219,0.0,0.0,0.0,-0.0134945129975676,60.0,8.60177230834961,-0.0,-8.24402732746421e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0001032023865263,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,0.0001086771007976,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823669433594,0.0,0.0,8.026853174669668e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,0.0001086770862457,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,0.000515516847372,286.2007751464844,294.1499938964844,292.04998779296875,291.723388671875,294.3722229003906,292.04998779296875,287.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996130295097,1.751253719817214e-08,0.0010995955672115,-0.0448965616524219,0.0,0.0,0.0,-0.0134945129975676,60.0,8.60177230834961,-0.0,-8.24402732746421e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.0001032596919685,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0001087374403141,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,8.031310426304117e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0001087374330381,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.0005158031126484,286.2102355957031,294.1499938964844,292.04998779296875,291.723388671875,294.3275451660156,292.04998779296875,287.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002235114574,1.7583930755904476e-08,0.0011002059327438,-0.0450830869376659,0.0,0.0,0.0,-0.0135299060493707,60.0,8.594700813293457,-0.0,-8.25318409169995e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.0001032596919685,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0001087374403141,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,8.031310426304117e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0001087374330381,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.0005158031126484,286.2102355957031,294.1499938964844,292.04998779296875,291.723388671875,294.3275451660156,292.04998779296875,287.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002235114574,1.7583930755904476e-08,0.0011002059327438,-0.0450830869376659,0.0,0.0,0.0,-0.0135299060493707,60.0,8.594700813293457,-0.0,-8.25318409169995e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,0.0001032895379466,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,0.000108768872451,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,8.033631456783041e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,0.000108768865175,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0005159522406756,286.2149963378906,294.1499938964844,292.04998779296875,291.723388671875,294.3053283691406,292.04998779296875,287.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005414417013,1.762111700998048e-08,0.0011005237465724,-0.0451802387833595,0.0,0.0,0.0,-0.0135483397170901,60.0,8.591201782226562,-0.0,-8.25795538617058e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,0.0001033205626299,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,0.0001088015487766,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,8.036044891923666e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0001088015342247,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.000516107189469,286.2197265625,294.1499938964844,292.04998779296875,291.723388671875,294.2832946777344,292.04998779296875,287.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008719448,1.7659770534805833e-08,0.0011008543660864,-0.0452812239527702,0.0,0.0,0.0,-0.0135675016790628,60.0,8.58779525756836,-0.0,-8.262916395551657e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.000103383892565,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0001088682329282,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,8.040969987632707e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0001088682183763,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0005164235481061,286.22918701171875,294.1499938964844,292.04998779296875,291.723388671875,294.2398681640625,292.04998779296875,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015466880053,1.7738667423827792e-08,0.001101528876461,-0.0454873479902744,0.0,0.0,0.0,-0.0136066144332289,60.0,8.581245422363281,-0.0,-8.273047313878126e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.000103383892565,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0001088682329282,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,8.040969987632707e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,0.0001088682183763,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,0.0005164235481061,286.22918701171875,294.1499938964844,292.04998779296875,291.723388671875,294.2398681640625,292.04998779296875,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015466880053,1.7738667423827792e-08,0.001101528876461,-0.0454873479902744,0.0,0.0,0.0,-0.0136066144332289,60.0,8.581245422363281,-0.0,-8.273047313878126e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001034476372296,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0001089353609131,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,8.045928552746773e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0001089353463612,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0005167419440113,286.2386779785156,294.1499938964844,292.04998779296875,291.723388671875,294.1972351074219,292.04998779296875,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022257385775,1.7818088338117377e-08,0.0011022079270333,-0.0456948243081569,0.0,0.0,0.0,-0.0136459860950708,60.0,8.574849128723145,-0.0,-8.283251418106374e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001034476372296,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.115966796875,0.0,0.0,0.0001089353609131,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155700683594,0.0,0.0,8.045928552746773e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162109375,0.0,0.0,0.0001089353463612,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0005167419440113,286.2386779785156,294.1499938964844,292.04998779296875,291.723388671875,294.1972351074219,292.04998779296875,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022257385775,1.7818088338117377e-08,0.0011022079270333,-0.0456948243081569,0.0,0.0,0.0,-0.0136459860950708,60.0,8.574849128723145,-0.0,-8.283251418106374e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0001035101740853,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,0.0001090012083295,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,8.050791802816093e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0001090012010536,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,0.0005170543445274,286.2481384277344,294.1499938964844,292.04998779296875,291.723388671875,294.15545654296875,292.04998779296875,287.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028919834643,1.7895995796379793e-08,0.0011028740555047,-0.0458983518183231,0.0,0.0,0.0,-0.0136846089735627,60.0,8.568475723266602,-0.0,-8.29326722850965e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0001035101740853,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,0.0001090012083295,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239013671875,0.0,0.0,8.050791802816093e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0001090012010536,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,0.0005170543445274,286.2481384277344,294.1499938964844,292.04998779296875,291.723388671875,294.15545654296875,292.04998779296875,287.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028919834643,1.7895995796379793e-08,0.0011028740555047,-0.0458983518183231,0.0,0.0,0.0,-0.0136846089735627,60.0,8.568475723266602,-0.0,-8.29326722850965e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001035696841427,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0001090638761525,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,8.055420039454475e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001090638616005,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0005173516110517,286.2575988769531,294.1499938964844,292.04998779296875,291.723388671875,294.1144714355469,292.04998779296875,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103525981307,1.797013560178584e-08,0.0011035080533474,-0.0460920222103595,0.0,0.0,0.0,-0.0137213617563247,60.0,8.561982154846191,-0.0,-8.302804843651759e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001035696841427,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,0.0001090638761525,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,8.055420039454475e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.0001090638616005,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0005173516110517,286.2575988769531,294.1499938964844,292.04998779296875,291.723388671875,294.1144714355469,292.04998779296875,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103525981307,1.797013560178584e-08,0.0011035080533474,-0.0460920222103595,0.0,0.0,0.0,-0.0137213617563247,60.0,8.561982154846191,-0.0,-8.302804843651759e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13751220703125,0.0,0.0,0.0001035979148582,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0001090936057153,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,8.057616651058197e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,0.0001090935911634,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0005174926482141,286.2623291015625,294.1499938964844,292.04998779296875,291.723388671875,294.09429931640625,292.04998779296875,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038267984986,1.8005311019919645e-08,0.0011038087541237,-0.0461839139461517,0.0,0.0,0.0,-0.0137388007715344,60.0,8.558661460876465,-0.0,-8.307331711421284e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001036247776937,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0001091218946385,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.140625,0.0,0.0,8.059705578489229e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001091218873625,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,0.0005176268168725,286.2670593261719,294.1499938964844,292.04998779296875,291.723388671875,294.0743103027344,292.04998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041129473596,1.8038781135487625e-08,0.0011040949029847,-0.0462713427841663,0.0,0.0,0.0,-0.0137553932145237,60.0,8.555265426635742,-0.0,-8.3116397320282e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0001036732137436,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0001091728991013,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,8.063473069341853e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001091728918254,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0005178687861189,286.2765197753906,294.1499938964844,292.04998779296875,291.723388671875,294.03497314453125,292.04998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046290164813,1.809912397732205e-08,0.0011046108556911,-0.0464289672672748,0.0,0.0,0.0,-0.0137853063642978,60.0,8.548163414001465,-0.0,-8.31941022738647e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0001036732137436,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0001091728991013,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,8.063473069341853e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496276855469,0.0,0.0,0.0001091728918254,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504821777344,0.0,0.0,0.0005178687861189,286.2765197753906,294.1499938964844,292.04998779296875,291.723388671875,294.03497314453125,292.04998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046290164813,1.809912397732205e-08,0.0011046108556911,-0.0464289672672748,0.0,0.0,0.0,-0.0137853063642978,60.0,8.548163414001465,-0.0,-8.31941022738647e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0001037140682456,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0001092159218387,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,8.066650480031967e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0001092159145628,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.000518072862178,286.2859802246094,294.1499938964844,292.04998779296875,291.723388671875,293.99639892578125,292.04998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050642933696,1.8150020153484547e-08,0.0011050461325794,-0.0465619154274463,0.0,0.0,0.0,-0.0138105386868119,60.0,8.54059886932373,-0.0,-8.325967115752064e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0001037140682456,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0001092159218387,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,8.066650480031967e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0001092159145628,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.000518072862178,286.2859802246094,294.1499938964844,292.04998779296875,291.723388671875,293.99639892578125,292.04998779296875,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050642933696,1.8150020153484547e-08,0.0011050461325794,-0.0465619154274463,0.0,0.0,0.0,-0.0138105386868119,60.0,8.54059886932373,-0.0,-8.325967115752064e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.000103745238448,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001092487436835,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,8.069074829109013e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,0.0001092487291316,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.000518228567671,286.29541015625,294.1499938964844,292.04998779296875,291.723388671875,293.9586181640625,292.04998779296875,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053963098675,1.8188845984923322e-08,0.0011053781490772,-0.0466633327305316,0.0,0.0,0.0,-0.0138297863304615,60.0,8.53243350982666,-0.0,-8.330970757697288e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.000103745238448,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,0.0001092487436835,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,8.069074829109013e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,0.0001092487291316,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.000518228567671,286.29541015625,294.1499938964844,292.04998779296875,291.723388671875,293.9586181640625,292.04998779296875,287.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053963098675,1.8188845984923322e-08,0.0011053781490772,-0.0466633327305316,0.0,0.0,0.0,-0.0138297863304615,60.0,8.53243350982666,-0.0,-8.330970757697288e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.0001037657566484,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,0.0001092703532776,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,8.070670446613804e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0001092703387257,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.0005183310713618,286.3048400878906,294.1499938964844,292.04998779296875,291.723388671875,293.9216003417969,292.04998779296875,287.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056149378418,1.8214407759842288e-08,0.0011055966606363,-0.0467300973832607,0.0,0.0,0.0,-0.0138424579054117,60.0,8.523573875427246,-0.0,-8.334266254905742e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,0.0001037657566484,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,0.0001092703532776,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,8.070670446613804e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0001092703387257,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756286621094,0.0,0.0,0.0005183310713618,286.3048400878906,294.1499938964844,292.04998779296875,291.723388671875,293.9216003417969,292.04998779296875,287.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056149378418,1.8214407759842288e-08,0.0011055966606363,-0.0467300973832607,0.0,0.0,0.0,-0.0138424579054117,60.0,8.523573875427246,-0.0,-8.334266254905742e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.0001037689507938,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17877197265625,0.0,0.0,0.00010927371477,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,8.070919284364209e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,0.0001092737074941,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,0.0005183470202609,286.3095397949219,294.1499938964844,292.04998779296875,291.723388671875,293.9035339355469,292.04998779296875,287.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056488147005,1.8218383246448863e-08,0.001105630537495,-0.0467404834926128,0.0,0.0,0.0,-0.0138444285839796,60.0,8.518685340881348,-0.0,-8.334778556218225e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.0001037698239088,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.0001092746315407,299.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,8.07098695077002e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0001092746242647,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0005183513858355,286.31427001953125,294.1499938964844,292.04998779296875,291.723388671875,293.8855895996094,292.04998779296875,287.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105657662265,1.821946327140722e-08,0.0011056393850594,-0.0467433035373687,0.0,0.0,0.0,-0.0138449622318148,60.0,8.513612747192383,-0.0,-8.334917822594434e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,0.0001037675901898,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,0.0001092722814064,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,8.070813055383042e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,0.0001092722668545,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,0.0005183402099646,286.31915283203125,294.1499938964844,292.04998779296875,291.723388671875,293.8671264648437,292.04998779296875,287.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105633797124,1.8216672614812524e-08,0.0011056155199185,-0.0467360131442546,0.0,0.0,0.0,-0.0138435782864689,60.0,8.508130073547363,-0.0,-8.33455828797014e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.000103765152744,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,0.0001092697129934,299.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,8.070623880485073e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001092697057174,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0005183280445635,286.3236694335937,294.1499938964844,292.04998779296875,291.723388671875,293.8500366210937,292.04998779296875,287.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105609931983,1.8213638597330828e-08,0.0011055917711928,-0.0467280857264995,0.0,0.0,0.0,-0.0138420844450593,60.0,8.503067970275879,-0.0,-8.334166778922737e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001037369220284,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,0.0001092399907065,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,8.068427996477112e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001092399761546,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0005181870656087,286.3330383300781,294.1499938964844,292.04998779296875,291.723388671875,293.8155517578125,292.04998779296875,287.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053076013922,1.8178450744699148e-08,0.001105289440602,-0.0466361790895462,0.0,0.0,0.0,-0.0138246342539787,60.0,8.490997314453125,-0.0,-8.329631384640379e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0001037369220284,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,0.0001092399907065,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,8.068427996477112e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001092399761546,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0005181870656087,286.3330383300781,294.1499938964844,292.04998779296875,291.723388671875,293.8155517578125,292.04998779296875,287.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053076013922,1.8178450744699148e-08,0.001105289440602,-0.0466361790895462,0.0,0.0,0.0,-0.0138246342539787,60.0,8.490997314453125,-0.0,-8.329631384640379e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.000103698192106,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0001091992016881,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,8.06541575002484e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001091991871362,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0005179935833439,286.3424072265625,294.1499938964844,292.04998779296875,291.723388671875,293.78143310546875,292.04998779296875,287.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048972373828,1.8130183576658965e-08,0.0011048791930079,-0.0465100966393947,0.0,0.0,0.0,-0.0138007178902626,60.0,8.478219032287598,-0.0,-8.323411293531535e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,0.000103698192106,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0001091992016881,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,8.06541575002484e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,0.0001091991871362,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.209228515625,0.0,0.0,0.0005179935833439,286.3424072265625,294.1499938964844,292.04998779296875,291.723388671875,293.78143310546875,292.04998779296875,287.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048972373828,1.8130183576658965e-08,0.0011048791930079,-0.0465100966393947,0.0,0.0,0.0,-0.0138007178902626,60.0,8.478219032287598,-0.0,-8.323411293531535e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001036344328895,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0001091320591513,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,8.060456457315013e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.0001091320518753,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.000517675129231,286.35174560546875,294.1499938964844,292.04998779296875,291.723388671875,293.7481384277344,292.04998779296875,287.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042159749194,1.8050732464303123e-08,0.0011041979305446,-0.0463025607168674,0.0,0.0,0.0,-0.0137613220140337,60.0,8.463788986206055,-0.0,-8.313178767593855e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0001036344328895,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0001091320591513,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,8.060456457315013e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.0001091320518753,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.000517675129231,286.35174560546875,294.1499938964844,292.04998779296875,291.723388671875,293.7481384277344,292.04998779296875,287.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042159749194,1.8050732464303123e-08,0.0011041979305446,-0.0463025607168674,0.0,0.0,0.0,-0.0137613220140337,60.0,8.463788986206055,-0.0,-8.313178767593855e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,0.0001035954992403,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.0001090910664061,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,8.057428931351751e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0001090910518541,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.0005174806574359,286.3564147949219,294.1499938964844,292.04998779296875,291.723388671875,293.731689453125,292.04998779296875,287.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038000229746,1.800221482994857e-08,0.001103782095015,-0.0461758263409137,0.0,0.0,0.0,-0.0137372640892863,60.0,8.456111907958984,-0.0,-8.306933096946525e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001035512468661,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250061035156,0.0,0.0,0.0001090444566216,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,8.05398594820872e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001090444493456,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.0005172595847398,286.3610534667969,294.1499938964844,292.04998779296875,291.723388671875,293.7154235839844,292.04998779296875,287.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033285409212,1.794706427915571e-08,0.0011033106129616,-0.0460317581892013,0.0,0.0,0.0,-0.0137099241837859,60.0,8.448076248168945,-0.0,-8.299836196101752e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
