time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981820,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001034437082125,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0001089312208932,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,8.045622234931216e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0001089312136173,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0005167223862372,286.370361328125,294.1499938964844,292.04998779296875,291.723388671875,293.683349609375,292.04998779296875,287.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021859245374,1.781307013004607e-08,0.0011021681129932,-0.0456817150115966,0.0,0.0,0.0,-0.0136435143649578,60.0,8.430745124816895,-0.0,-8.282606245302304e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001034437082125,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0001089312208932,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,8.045622234931216e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0001089312136173,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344055175781,0.0,0.0,0.0005167223862372,286.370361328125,294.1499938964844,292.04998779296875,291.723388671875,293.683349609375,292.04998779296875,287.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021859245374,1.781307013004607e-08,0.0011021681129932,-0.0456817150115966,0.0,0.0,0.0,-0.0136435143649578,60.0,8.430745124816895,-0.0,-8.282606245302304e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,0.0001032985310303,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,0.0001087783311959,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,8.034330676309764e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001087783239199,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.0005159971769899,286.3796081542969,294.1499938964844,292.04998779296875,291.723388671875,293.6521301269531,292.04998779296875,287.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100639346987,1.7632160620451032e-08,0.001100621651858,-0.0452090874314308,0.0,0.0,0.0,-0.0135538317263126,60.0,8.410873413085938,-0.0,-8.259372208385687e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24237060546875,0.0,0.0,0.0001032985310303,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,0.0001087783311959,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,8.034330676309764e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001087783239199,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,0.0005159971769899,286.3796081542969,294.1499938964844,292.04998779296875,291.723388671875,293.6521301269531,292.04998779296875,287.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100639346987,1.7632160620451032e-08,0.001100621651858,-0.0452090874314308,0.0,0.0,0.0,-0.0135538317263126,60.0,8.410873413085938,-0.0,-8.259372208385687e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001030895073199,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0001085582262021,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,8.018073276616633e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0001085582189261,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0005149531061761,286.3887939453125,294.1499938964844,292.04998779296875,291.723388671875,293.6221008300781,292.04998779296875,287.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984154650941,1.7371716509728685e-08,0.0010983981192111,-0.0445286259055137,0.0,0.0,0.0,-0.0134247355163097,60.0,8.386541366577148,-0.0,-8.22598025251864e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2507019042969,0.0,0.0,0.0001030895073199,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0001085582262021,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,8.018073276616633e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,0.0001085582189261,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0005149531061761,286.3887939453125,294.1499938964844,292.04998779296875,291.723388671875,293.6221008300781,292.04998779296875,287.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984154650941,1.7371716509728685e-08,0.0010983981192111,-0.0445286259055137,0.0,0.0,0.0,-0.0134247355163097,60.0,8.386541366577148,-0.0,-8.22598025251864e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,0.0001028478727675,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0001083037786884,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,7.999279478099197e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0001083037641365,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0005137461121194,286.3979187011719,294.1499938964844,292.04998779296875,291.723388671875,293.5926818847656,292.04998779296875,287.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958462953567,1.7070632907234543e-08,0.0010958291823044,-0.0437419079244136,0.0,0.0,0.0,-0.0132755041122436,60.0,8.359636306762695,-0.0,-8.18746244135582e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,0.0001028478727675,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,0.0001083037786884,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,7.999279478099197e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0001083037641365,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0005137461121194,286.3979187011719,294.1499938964844,292.04998779296875,291.723388671875,293.5926818847656,292.04998779296875,287.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958462953567,1.7070632907234543e-08,0.0010958291823044,-0.0437419079244136,0.0,0.0,0.0,-0.0132755041122436,60.0,8.359636306762695,-0.0,-8.18746244135582e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,0.0001027284670271,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0001081780355889,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,7.989992445800453e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.000108178021037,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.000513149658218,286.4024963378906,294.1499938964844,292.04998779296875,291.723388671875,293.5780334472656,292.04998779296875,287.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945758549496,1.6921847034723214e-08,0.0010945589747279,-0.0433531068265438,0.0,0.0,0.0,-0.013201754540205,60.0,8.346231460571289,-0.0,-8.16846181805886e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.267333984375,0.0,0.0,0.0001025769015541,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001080184229067,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,7.978203939273953e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.0001080184156307,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,0.0005123925511725,286.40704345703125,294.1499938964844,292.04998779296875,291.723388671875,293.5634460449219,292.04998779296875,287.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929554700851,1.67329812228445e-08,0.0010929387062788,-0.0428595542907714,0.0,0.0,0.0,-0.013108099810779,60.0,8.332221984863281,-0.0,-8.144375129859328e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0001023649383569,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.000107795218355,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,7.961718074511737e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719421386719,0.0,0.0,0.000107795211079,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.0005113337538205,286.4125061035156,294.1499938964844,292.04998779296875,291.723388671875,293.546142578125,292.04998779296875,287.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906950337812,1.6468868935248793e-08,0.0010906786192208,-0.04216930270195,0.0,0.0,0.0,-0.0129771586507558,60.0,8.313365936279297,-0.0,-8.110750115974953e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001021819552988,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,0.0001076025291695,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,7.947485573822632e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001076025218935,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,0.0005104197189211,286.41607666015625,294.1499938964844,292.04998779296875,291.723388671875,293.53533935546875,292.04998779296875,287.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887449607253,1.6240868205841252e-08,0.0010887286625802,-0.041573379188776,0.0,0.0,0.0,-0.0128641277551651,60.0,8.297009468078613,-0.0,-8.081779157009805e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0001017570102703,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0001071550432243,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,7.914434536360204e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0001071550359483,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0005082970601506,286.425048828125,294.1499938964844,292.04998779296875,291.723388671875,293.5079345703125,292.04998779296875,287.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842228075489,1.571138774636438e-08,0.0010842070914804,-0.0401893109083175,0.0,0.0,0.0,-0.0126016717404127,60.0,8.258087158203125,-0.0,-8.014698948954901e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,0.0001017570102703,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283203125,0.0,0.0,0.0001071550432243,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,7.914434536360204e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0001071550359483,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841186523437,0.0,0.0,0.0005082970601506,286.425048828125,294.1499938964844,292.04998779296875,291.723388671875,293.5079345703125,292.04998779296875,287.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842228075489,1.571138774636438e-08,0.0010842070914804,-0.0401893109083175,0.0,0.0,0.0,-0.0126016717404127,60.0,8.258087158203125,-0.0,-8.014698948954901e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,0.0001012847860693,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001066577606252,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,7.877706229919568e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001066577533492,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0005059381364844,286.4339599609375,294.1499938964844,292.04998779296875,291.723388671875,293.48114013671875,292.04998779296875,287.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791912209242,1.512298908323828e-08,0.0010791762033477,-0.0386509634554386,0.0,0.0,0.0,-0.0123099787160754,60.0,8.216024398803711,-0.0,-7.94048276020476e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919006347656,0.0,0.0,0.0001012847860693,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0001066577606252,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,7.877706229919568e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001066577533492,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0005059381364844,286.4339599609375,294.1499938964844,292.04998779296875,291.723388671875,293.48114013671875,292.04998779296875,287.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791912209242,1.512298908323828e-08,0.0010791762033477,-0.0386509634554386,0.0,0.0,0.0,-0.0123099787160754,60.0,8.216024398803711,-0.0,-7.94048276020476e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0001007665196084,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001061120055965,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,7.83739669714123e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001061119983205,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,0.0005033493507653,286.4427795410156,294.1499938964844,292.04998779296875,291.723388671875,293.4550170898437,292.04998779296875,287.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477233634124786e-08,0.0010736540425568,-0.0369623526930809,0.0,0.0,0.0,-0.0119898486882448,60.0,8.170866966247559,-0.0,-7.859428308165661e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,0.0001007665196084,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001061120055965,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,7.83739669714123e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001061119983205,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,0.0005033493507653,286.4427795410156,294.1499938964844,292.04998779296875,291.723388671875,293.4550170898437,292.04998779296875,287.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736684780567,1.4477233634124786e-08,0.0010736540425568,-0.0369623526930809,0.0,0.0,0.0,-0.0119898486882448,60.0,8.170866966247559,-0.0,-7.859428308165661e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,0.0001005054364213,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,0.0001058370762621,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,7.817090227035806e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0001058370617101,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0005020451499149,286.4472045898437,294.1499938964844,292.04998779296875,291.723388671875,293.44195556640625,292.04998779296875,287.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708867339417,1.41519240770549e-08,0.0010708726476877,-0.0361115708947181,0.0,0.0,0.0,-0.0118285799399018,60.0,8.148359298706055,-0.0,-7.81875399979981e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,0.0001002250937744,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0001055418615578,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,7.795285637257621e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,0.0001055418542819,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0005006447900086,286.4516296386719,294.1499938964844,292.04998779296875,291.723388671875,293.42889404296875,292.04998779296875,287.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678960243239,1.3802620379976815e-08,0.0010678821709007,-0.0351979508996009,0.0,0.0,0.0,-0.0116553977131843,60.0,8.12511157989502,-0.0,-7.775196309012244e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.963413322111592e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.000104919556179,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,7.749321957817301e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,0.0001049195416271,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.000497692846693,286.4603576660156,294.1499938964844,292.04998779296875,291.723388671875,293.4037780761719,292.04998779296875,287.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.30662973774065e-08,0.0010615849168971,-0.0332717821002006,0.0,0.0,0.0,-0.0112903648987412,60.0,8.074590682983398,-0.0,-7.683776459543878e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,9.963413322111592e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.000104919556179,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,7.749321957817301e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,0.0001049195416271,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.000497692846693,286.4603576660156,294.1499938964844,292.04998779296875,291.723388671875,293.4037780761719,292.04998779296875,287.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.30662973774065e-08,0.0010615849168971,-0.0332717821002006,0.0,0.0,0.0,-0.0112903648987412,60.0,8.074590682983398,-0.0,-7.683776459543878e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.903410682454704e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001042876901919,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,7.702653238084167e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,0.000104287682916,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0004946955596096,286.468994140625,294.1499938964844,292.04998779296875,291.723388671875,293.3793029785156,292.04998779296875,287.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318678521694436e-08,0.0010551926679909,-0.0313156880438327,0.0,0.0,0.0,-0.0109197413548827,60.0,8.022554397583008,-0.0,-7.591505379878073e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.903410682454704e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001042876901919,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,7.702653238084167e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,0.000104287682916,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,0.0004946955596096,286.468994140625,294.1499938964844,292.04998779296875,291.723388671875,293.3793029785156,292.04998779296875,287.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055205008015,1.2318678521694436e-08,0.0010551926679909,-0.0313156880438327,0.0,0.0,0.0,-0.0109197413548827,60.0,8.022554397583008,-0.0,-7.591505379878073e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.842704457696529e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,0.000103648424556,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,7.655437366338447e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.00010364841728,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,0.0004916631733067,286.47760009765625,294.1499938964844,292.04998779296875,291.723388671875,293.3553161621094,292.04998779296875,287.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562301338585712e-08,0.0010487240506336,-0.0293363220989704,0.0,0.0,0.0,-0.0105447685346007,60.0,7.969583988189697,-0.0,-7.498720577814312e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.842704457696529e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,0.000103648424556,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,7.655437366338447e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316955566406,0.0,0.0,0.00010364841728,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,0.0004916631733067,286.47760009765625,294.1499938964844,292.04998779296875,291.723388671875,293.3553161621094,292.04998779296875,287.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487355757504,1.1562301338585712e-08,0.0010487240506336,-0.0293363220989704,0.0,0.0,0.0,-0.0105447685346007,60.0,7.969583988189697,-0.0,-7.498720577814312e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,9.781975677469744e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001030089188134,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,7.608203304698691e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,0.0001030089115374,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,0.0004886296228505,286.4861145019531,294.1499938964844,292.04998779296875,291.723388671875,293.33172607421875,292.04998779296875,287.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.0805648820166882e-08,0.0010422531049698,-0.0273558963090181,0.0,0.0,0.0,-0.0101696588099002,60.0,7.916042804718018,-0.0,-7.406472235516048e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,9.781975677469744e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,0.0001030089188134,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,7.608203304698691e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,0.0001030089115374,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,0.0004886296228505,286.4861145019531,294.1499938964844,292.04998779296875,291.723388671875,293.33172607421875,292.04998779296875,287.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422639315947,1.0805648820166882e-08,0.0010422531049698,-0.0273558963090181,0.0,0.0,0.0,-0.0101696588099002,60.0,7.916042804718018,-0.0,-7.406472235516048e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,9.751554171089084e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,0.0001026885729515,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,7.584542618133128e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,0.0001026885583996,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0004871100536547,286.4903869628906,294.1499938964844,292.04998779296875,291.723388671875,293.32000732421875,292.04998779296875,287.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390196694061,1.0426615126846173e-08,0.0010390093084424,-0.0263637118041515,0.0,0.0,0.0,-0.0099817421287298,60.0,7.88901424407959,-0.0,-7.36047667260209e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.721657261252405e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,0.0001023737349896,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,7.561289385193959e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3474426269531,0.0,0.0,0.0001023737277137,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0004856166196987,286.49462890625,294.1499938964844,292.04998779296875,291.723388671875,293.3083801269531,292.04998779296875,287.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.005411753851604e-08,0.0010358259314671,-0.0253885574638843,0.0,0.0,0.0,-0.0097970878705382,60.0,7.862098217010498,-0.0,-7.315412631214714e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,9.682444942882285e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,0.0001019608171191,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,7.530790753662586e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0001019608098431,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0004836579028051,286.5003662109375,294.1499938964844,292.04998779296875,291.723388671875,293.2929382324219,292.04998779296875,287.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565566116975788e-09,0.0010316506959497,-0.0241094809025526,0.0,0.0,0.0,-0.0095549039542675,60.0,7.826175689697266,-0.0,-7.256518586018501e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,9.665198012953624e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,0.0001017791946651,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.517376798205078e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,0.0001017791873891,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0004827964003197,286.5030212402344,294.1499938964844,292.04998779296875,291.723388671875,293.2860412597656,292.04998779296875,287.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298222769051,9.35067934193512e-09,0.0010298129636794,-0.0235468503087759,0.0,0.0,0.0,-0.0094483736902475,60.0,7.810031890869141,-0.0,-7.230689647030887e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.610399138182402e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001012021457427,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,7.474755693692714e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,0.0001012021384667,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0004800590977538,286.5113830566406,294.1499938964844,292.04998779296875,291.723388671875,293.2638854980469,292.04998779296875,287.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667928597105856e-09,0.001023971941322,-0.0217590853571891,0.0,0.0,0.0,-0.0091098910197615,60.0,7.75881814956665,-0.0,-7.14893104714065e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,9.610399138182402e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001012021457427,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,7.474755693692714e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,0.0001012021384667,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0004800590977538,286.5113830566406,294.1499938964844,292.04998779296875,291.723388671875,293.2638854980469,292.04998779296875,287.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667928597105856e-09,0.001023971941322,-0.0217590853571891,0.0,0.0,0.0,-0.0091098910197615,60.0,7.75881814956665,-0.0,-7.14893104714065e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,9.558851161273196e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0001006593156489,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,7.434662256855518e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,0.0001006593083729,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,0.000477484165458,286.5196838378906,294.1499938964844,292.04998779296875,291.723388671875,293.2425231933594,292.04998779296875,287.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.025680564571758e-09,0.0010184802813455,-0.0200771838426589,0.0,0.0,0.0,-0.0087915016338229,60.0,7.709686756134033,-0.0,-7.07244538489249e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,9.558851161273196e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.0,0.0001006593156489,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,7.434662256855518e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,0.0001006593083729,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,0.000477484165458,286.5196838378906,294.1499938964844,292.04998779296875,291.723388671875,293.2425231933594,292.04998779296875,287.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.025680564571758e-09,0.0010184802813455,-0.0200771838426589,0.0,0.0,0.0,-0.0087915016338229,60.0,7.709686756134033,-0.0,-7.07244538489249e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.509479423286392e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,0.0001001394048216,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,7.396262662950903e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,0.0001001393975457,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0004750179650727,286.5278625488281,294.1499938964844,292.04998779296875,291.723388671875,293.2217102050781,292.04998779296875,287.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.410557500975301e-09,0.0010132209863513,-0.0184661597013473,0.0,0.0,0.0,-0.0084865624085068,60.0,7.662349700927734,-0.0,-6.999574964083878e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.509479423286392e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,0.0001001394048216,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,7.396262662950903e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,0.0001001393975457,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0004750179650727,286.5278625488281,294.1499938964844,292.04998779296875,291.723388671875,293.2217102050781,292.04998779296875,287.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132284369319,7.410557500975301e-09,0.0010132209863513,-0.0184661597013473,0.0,0.0,0.0,-0.0084865624085068,60.0,7.662349700927734,-0.0,-6.999574964083878e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,9.484536712989212e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,9.987674275180324e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,7.376862049568444e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,9.987673547584563e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,0.000473772000987,286.531982421875,294.1499938964844,292.04998779296875,291.723388671875,293.2113647460937,292.04998779296875,287.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105714900419,7.099790089171165e-09,0.0010105643887072,-0.0176521968096494,0.0,0.0,0.0,-0.0083325048908591,60.0,7.638672828674316,-0.0,-6.962903853491298e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
