time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984160,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,9.461281297262758e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,9.963185584638268e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,7.358774746535346e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,9.963184857042506e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,0.0004726103506982,286.5360717773437,294.1499938964844,292.04998779296875,291.723388671875,293.20098876953125,292.04998779296875,287.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080923093482,6.810054298256318e-09,0.0010080854408442,-0.0168932899832725,0.0,0.0,0.0,-0.0081888642162084,60.0,7.615094184875488,-0.0,-6.928800644345756e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.419923298992217e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,9.91963388514705e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,7.326607737923041e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,9.919633157551289e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,0.000470544444397,286.544189453125,294.1499938964844,292.04998779296875,291.723388671875,293.1809387207031,292.04998779296875,287.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294774923532032e-09,0.0010036784224212,-0.0155435437336564,0.0,0.0,0.0,-0.0079334136098623,60.0,7.571914672851562,-0.0,-6.868356905442853e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.419923298992217e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,9.91963388514705e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,7.326607737923041e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,9.919633157551289e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,0.000470544444397,286.544189453125,294.1499938964844,292.04998779296875,291.723388671875,293.1809387207031,292.04998779296875,287.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294774923532032e-09,0.0010036784224212,-0.0155435437336564,0.0,0.0,0.0,-0.0079334136098623,60.0,7.571914672851562,-0.0,-6.868356905442853e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,9.381735435454176e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.879419667413458e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,7.296905823750421e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,9.879418939817695e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,0.0004686368629336,286.5522155761719,294.1499938964844,292.04998779296875,291.723388671875,293.1614990234375,292.04998779296875,287.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996166918426,5.8189923990425996e-09,0.0009996108710765,-0.0142971808090806,0.0,0.0,0.0,-0.007697551511228,60.0,7.531797409057617,-0.0,-6.81278109482264e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,9.381735435454176e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,9.879419667413458e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,7.296905823750421e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,9.879418939817695e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,0.0004686368629336,286.5522155761719,294.1499938964844,292.04998779296875,291.723388671875,293.1614990234375,292.04998779296875,287.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996166918426,5.8189923990425996e-09,0.0009996108710765,-0.0142971808090806,0.0,0.0,0.0,-0.007697551511228,60.0,7.531797409057617,-0.0,-6.81278109482264e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,9.34651106945239e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,9.842326835496352e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,7.269508932949975e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,9.84232610790059e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0004668773617595,286.56024169921875,294.1499938964844,292.04998779296875,291.723388671875,293.1424865722656,292.04998779296875,287.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380142109601138e-09,0.0009958586888387,-0.0131475087255239,0.0,0.0,0.0,-0.0074799968861043,60.0,7.493921756744385,-0.0,-6.761719362202713e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,9.34651106945239e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,9.842326835496352e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081115722656,0.0,0.0,7.269508932949975e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,9.84232610790059e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0004668773617595,286.56024169921875,294.1499938964844,292.04998779296875,291.723388671875,293.1424865722656,292.04998779296875,287.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.380142109601138e-09,0.0009958586888387,-0.0131475087255239,0.0,0.0,0.0,-0.0074799968861043,60.0,7.493921756744385,-0.0,-6.761719362202713e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,9.315022180089728e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,9.809167386265472e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,7.245017332024872e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159851074219,0.0,0.0,9.80916665866971e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0004653044161386,286.56817626953125,294.1499938964844,292.04998779296875,291.723388671875,293.12384033203125,292.04998779296875,287.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987826596192235e-09,0.0009925035992637,-0.0121197020635008,0.0,0.0,0.0,-0.0072855069302022,60.0,7.458406448364258,-0.0,-6.716234679515766e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,9.315022180089728e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,9.809167386265472e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4155578613281,0.0,0.0,7.245017332024872e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159851074219,0.0,0.0,9.80916665866971e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0004653044161386,286.56817626953125,294.1499938964844,292.04998779296875,291.723388671875,293.12384033203125,292.04998779296875,287.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925086051225,4.987826596192235e-09,0.0009925035992637,-0.0121197020635008,0.0,0.0,0.0,-0.0072855069302022,60.0,7.458406448364258,-0.0,-6.716234679515766e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,9.29868983803317e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195556640625,0.0,0.0,9.791969205252826e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,7.232314965222031e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,9.791968477657063e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0004644885775633,286.5721740722656,294.1499938964844,292.04998779296875,291.723388671875,293.1145324707031,292.04998779296875,287.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784344476149727e-09,0.0009907622588798,-0.011586595326662,0.0,0.0,0.0,-0.0071846251375973,60.0,7.440523147583008,-0.0,-6.692703635735597e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237060546875,0.0,0.0,9.284925181418656e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,9.77747404249385e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42303466796875,0.0,0.0,7.221609121188521e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,9.77747404249385e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,0.0004638010286726,286.5761413574219,294.1499938964844,292.04998779296875,291.723388671875,293.105224609375,292.04998779296875,287.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612859427766125e-09,0.0009892971720546,-0.0111373094841837,0.0,0.0,0.0,-0.0070996186695992,60.0,7.422979354858398,-0.0,-6.672905072946378e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42938232421875,0.0,0.0,9.26623833947815e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,9.75779548753053e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,7.207074668258429e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.0,9.757794759934768e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,0.0004628675524145,286.5821838378906,294.1499938964844,292.04998779296875,291.723388671875,293.0912780761719,292.04998779296875,287.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380035001361193e-09,0.0009873047238215,-0.0105273080989718,0.0,0.0,0.0,-0.0069841900840401,60.0,7.398481369018555,-0.0,-6.646070715987662e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,9.261773084290326e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,9.753093763720244e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,7.203601853689179e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,9.753093036124484e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,0.0004626445297617,286.58404541015625,294.1499938964844,292.04998779296875,291.723388671875,293.08709716796875,292.04998779296875,287.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868330089375,4.324409275113794e-09,0.0009868287015706,-0.0103815672919154,0.0,0.0,0.0,-0.0069566117599606,60.0,7.392055988311768,-0.0,-6.639668015395729e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,9.242987289326264e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.73331116256304e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,7.188990275608376e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,9.73331043496728e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,0.0004617061349563,286.5919189453125,294.1499938964844,292.04998779296875,291.723388671875,293.0695495605469,292.04998779296875,287.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.0903582743112565e-09,0.0009848275221884,-0.0097683370113372,0.0,0.0,0.0,-0.006840584333986,60.0,7.365334510803223,-0.0,-6.612759761992494e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,9.242987289326264e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,9.73331116256304e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,7.188990275608376e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,9.73331043496728e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388122558594,0.0,0.0,0.0004617061349563,286.5919189453125,294.1499938964844,292.04998779296875,291.723388671875,293.0695495605469,292.04998779296875,287.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.0903582743112565e-09,0.0009848275221884,-0.0097683370113372,0.0,0.0,0.0,-0.006840584333986,60.0,7.365334510803223,-0.0,-6.612759761992494e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.223441156791524e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,9.712728206068276e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,7.173787889769301e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,9.712727478472516e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,0.0004607297596521,286.5997619628906,294.1499938964844,292.04998779296875,291.723388671875,293.0519104003906,292.04998779296875,287.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846841956089975e-09,0.0009827448520809,-0.0091302944347262,0.0,0.0,0.0,-0.0067198607139289,60.0,7.337876319885254,-0.0,-6.584821932165141e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.223441156791524e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,9.712728206068276e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452819824219,0.0,0.0,7.173787889769301e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456481933594,0.0,0.0,9.712727478472516e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,0.0004607297596521,286.5997619628906,294.1499938964844,292.04998779296875,291.723388671875,293.0519104003906,292.04998779296875,287.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846841956089975e-09,0.0009827448520809,-0.0091302944347262,0.0,0.0,0.0,-0.0067198607139289,60.0,7.337876319885254,-0.0,-6.584821932165141e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,9.212859004037456e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,9.701585076982155e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,7.165557326516137e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,9.701584349386394e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0004602011758834,286.6075744628906,294.1499938964844,292.04998779296875,291.723388671875,293.0350646972656,292.04998779296875,287.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816212113946,3.715001195558898e-09,0.0009816174861043,-0.0087848510593175,0.0,0.0,0.0,-0.0066545014269649,60.0,7.317017078399658,-0.0,-6.569720767402032e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,9.212859004037456e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,9.701585076982155e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,7.165557326516137e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,9.701584349386394e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0004602011758834,286.6075744628906,294.1499938964844,292.04998779296875,291.723388671875,293.0350646972656,292.04998779296875,287.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816212113946,3.715001195558898e-09,0.0009816174861043,-0.0087848510593175,0.0,0.0,0.0,-0.0066545014269649,60.0,7.317017078399658,-0.0,-6.569720767402032e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,9.205442620441318e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,9.693775064079092e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,7.159788947319612e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566955566406,0.0,0.0,9.69377433648333e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4572448730469,0.0,0.0,0.0004598306841216,286.6114807128906,294.1499938964844,292.04998779296875,291.723388671875,293.0265197753906,292.04998779296875,287.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.622599553665395e-09,0.0009808271424844,-0.0085427425801754,0.0,0.0,0.0,-0.0066086929291486,60.0,7.3056559562683105,-0.0,-6.559147180951187e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606628417969,0.0,0.0,9.201424836646764e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,9.689544094726445e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,7.15666392352432e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,9.689543367130682e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0004596300132106,286.6153869628906,294.1499938964844,292.04998779296875,291.723388671875,293.01812744140625,292.04998779296875,287.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.572549811536873e-09,0.0009804003639146,-0.0084116021171212,0.0,0.0,0.0,-0.0065838871523737,60.0,7.2955641746521,-0.0,-6.553423048671905e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,9.196437895298004e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,9.684292308520526e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,7.152785110520199e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,9.684292308520526e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,0.0004593809135258,286.6231689453125,294.1499938964844,292.04998779296875,291.723388671875,293.00164794921875,292.0501403808594,287.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798707906156,3.510414181562282e-09,0.000979867298156,-0.0082487957552075,0.0,0.0,0.0,-0.0065530752763152,60.0,7.278738021850586,-0.0,-6.54632117402798e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,9.196437895298004e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,9.684292308520526e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,7.152785110520199e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,9.684292308520526e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,0.0004593809135258,286.6231689453125,294.1499938964844,292.04998779296875,291.723388671875,293.00164794921875,292.0501403808594,287.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798707906156,3.510414181562282e-09,0.000979867298156,-0.0082487957552075,0.0,0.0,0.0,-0.0065530752763152,60.0,7.278738021850586,-0.0,-6.54632117402798e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,9.194923040922733e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,9.682697418611495e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,7.151607132982463e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,9.682696691015737e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0004593052144628,286.63092041015625,294.1499938964844,292.04998779296875,291.723388671875,292.9856872558594,292.0505065917969,287.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.49153750356379e-09,0.0009797061793506,-0.0081993350759148,0.0,0.0,0.0,-0.0065437187440693,60.0,7.266132831573486,-0.0,-6.544164676824948e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,9.194923040922733e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,9.682697418611495e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,7.151607132982463e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,9.682696691015737e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0004593052144628,286.63092041015625,294.1499938964844,292.04998779296875,291.723388671875,292.9856872558594,292.0505065917969,287.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797096718102,3.49153750356379e-09,0.0009797061793506,-0.0081993350759148,0.0,0.0,0.0,-0.0065437187440693,60.0,7.266132831573486,-0.0,-6.544164676824948e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,9.194484300678596e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.682235395302996e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,7.151265890570357e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,9.682235395302996e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0004592833283822,286.638671875,294.1499938964844,292.0510559082031,291.7244567871094,292.9696044921875,292.0506286621094,287.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860772046840793e-09,0.0009796593803912,-0.0081850280985236,0.0,0.0,0.0,-0.0065410109236836,60.0,7.252618789672852,-0.0,-6.543540820302951e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,9.194484300678596e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822998046875,0.0,0.0,9.682235395302996e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,7.151265890570357e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,9.682235395302996e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0004592833283822,286.638671875,294.1499938964844,292.0510559082031,291.7244567871094,292.9696044921875,292.0506286621094,287.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860772046840793e-09,0.0009796593803912,-0.0081850280985236,0.0,0.0,0.0,-0.0065410109236836,60.0,7.252618789672852,-0.0,-6.543540820302951e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.197747567668556e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.685671830084176e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,7.153804472181946e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,9.685671102488412e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0004594463389366,286.6464233398437,294.1499938964844,292.05419921875,291.7275695800781,292.9538879394531,292.0509338378906,287.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.526732017533618e-09,0.0009800067637115,-0.0082915518432855,0.0,0.0,0.0,-0.0065611638128757,60.0,7.244723796844482,-0.0,-6.54818634870935e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4900207519531,0.0,0.0,9.197747567668556e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.685671830084176e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,7.153804472181946e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,9.685671102488412e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0004594463389366,286.6464233398437,294.1499938964844,292.05419921875,291.7275695800781,292.9538879394531,292.0509338378906,287.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800102561712,3.526732017533618e-09,0.0009800067637115,-0.0082915518432855,0.0,0.0,0.0,-0.0065611638128757,60.0,7.244723796844482,-0.0,-6.54818634870935e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,9.200598287861794e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.688673162600026e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,7.156020728871226e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,9.688672435004264e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939270019531,0.0,0.0,0.0004595887148752,286.6502685546875,294.1499938964844,292.0565185546875,291.7298278808594,292.9462585449219,292.0514221191406,287.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803147986531,3.562241168708624e-09,0.0009803113061934,-0.0083845918998122,0.0,0.0,0.0,-0.0065787718631327,60.0,7.24376916885376,-0.0,-6.552244968816012e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4973449707031,0.0,0.0,9.20330930966884e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,9.691528975963593e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,7.158130028983578e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,9.691528248367832e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975891113281,0.0,0.0,0.0004597241641022,286.6541442871094,294.1499938964844,292.0592956542969,291.73260498046875,292.9385986328125,292.0518798828125,287.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806045563891,3.5960248112587582e-09,0.0009806009475141,-0.0084731113165616,0.0,0.0,0.0,-0.0065955235622823,60.0,7.242496490478516,-0.0,-6.556107479127604e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,9.209421841660514e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50311279296875,0.0,0.0,9.6979652880691e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,7.162884139688686e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,9.6979652880691e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037536621094,0.0,0.0,0.0004600295214913,286.6606140136719,294.1499938964844,292.06500244140625,291.7382507324219,292.926025390625,292.0531616210937,287.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812543867155,3.672175896696217e-09,0.0009812507778406,-0.0086726425215601,0.0,0.0,0.0,-0.0066332682035863,60.0,7.243832588195801,-0.0,-6.56481944361076e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50469970703125,0.0,0.0,9.210595453623682e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,9.699200745671988e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,7.163796544773504e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,9.699200745671988e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,0.000460088107502,286.661865234375,294.1499938964844,292.06622314453125,291.7394714355469,292.9236145019531,292.05340576171875,287.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813789511099,3.6867919828154072e-09,0.0009813753422349,-0.0087109385058283,0.0,0.0,0.0,-0.0066405120305716,60.0,7.244087696075439,-0.0,-6.566492061210738e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,9.22047984204255e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,9.7096104582306e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,7.171485049184412e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,9.709609730634838e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0004605818830896,286.6695556640625,294.1499938964844,292.0749206542969,291.74810791015625,292.9093017578125,292.0565795898437,287.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824325097724,3.809942139554323e-09,0.0009824286680668,-0.0090336119756102,0.0,0.0,0.0,-0.0067015644162893,60.0,7.252461910247803,-0.0,-6.580593492344633e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,9.22047984204255e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,9.7096104582306e-05,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5114440917969,0.0,0.0,7.171485049184412e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,9.709609730634838e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0004605818830896,286.6695556640625,294.1499938964844,292.0749206542969,291.74810791015625,292.9093017578125,292.0565795898437,287.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824325097724,3.809942139554323e-09,0.0009824286680668,-0.0090336119756102,0.0,0.0,0.0,-0.0067015644162893,60.0,7.252461910247803,-0.0,-6.580593492344633e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,9.231273725163192e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189819335937,0.0,0.0,9.720976231619716e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,7.179880049079657e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,9.720975504023954e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0004611210315488,286.67724609375,294.1499938964844,292.0852355957031,291.7583312988281,292.8952941894531,292.06072998046875,287.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835819946601,3.944411464118502e-09,0.0009835780365392,-0.0093859415501356,0.0,0.0,0.0,-0.0067682242952287,60.0,7.263368129730225,-0.0,-6.596008716996948e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51934814453125,0.0,0.0,9.231273725163192e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189819335937,0.0,0.0,9.720976231619716e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,7.179880049079657e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,9.720975504023954e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,0.0004611210315488,286.67724609375,294.1499938964844,292.0852355957031,291.7583312988281,292.8952941894531,292.06072998046875,287.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835819946601,3.944411464118502e-09,0.0009835780365392,-0.0093859415501356,0.0,0.0,0.0,-0.0067682242952287,60.0,7.263368129730225,-0.0,-6.596008716996948e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,9.243505337508397e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,9.733856859384105e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,7.189393363660201e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,9.733856859384105e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,0.0004617320664692,286.6849365234375,294.1499938964844,292.0971069335937,291.7701110839844,292.8816223144531,292.065673828125,287.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848850313574,4.096806893727489e-09,0.0009848809568211,-0.0097852330654859,0.0,0.0,0.0,-0.0068437722511589,60.0,7.277409076690674,-0.0,-6.61350085806589e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,9.243505337508397e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,9.733856859384105e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,7.189393363660201e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,9.733856859384105e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,0.0004617320664692,286.6849365234375,294.1499938964844,292.0971069335937,291.7701110839844,292.8816223144531,292.065673828125,287.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848850313574,4.096806893727489e-09,0.0009848809568211,-0.0097852330654859,0.0,0.0,0.0,-0.0068437722511589,60.0,7.277409076690674,-0.0,-6.61350085806589e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
