time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986500,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,9.250580478692429e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,9.741306712385268e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,7.194896170403808e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,9.741306712385268e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306091308594,0.0,0.0,0.0004620854451786,286.68878173828125,294.1499938964844,292.10357666015625,291.7765197753906,292.8750915527344,292.069091796875,287.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856398683041,4.184946167384851e-09,0.0009856356773525,-0.0100161647424101,0.0,0.0,0.0,-0.006887471769005,60.0,7.287169456481934,-0.0,-6.623627513135943e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,9.257510100724176e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5336608886719,0.0,0.0,9.748604497872292e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,7.200286199804395e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,9.748603770276532e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,0.0004624316061381,286.692626953125,294.1499938964844,292.1103820800781,291.78326416015625,292.8684997558594,292.07232666015625,287.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863789891824,4.2712846592962705e-09,0.0009863747982308,-0.0102423764765262,0.0,0.0,0.0,-0.0069302776828408,60.0,7.296487331390381,-0.0,-6.633555216239986e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,9.272502938983962e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,9.76439259829931e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,7.211946649476886e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411682128906,0.0,0.0,9.764391870703548e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,0.0004631805350072,286.7003173828125,294.1499938964844,292.125,291.7977600097656,292.85577392578125,292.0802917480469,287.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879750432446,4.458070801405256e-09,0.0009879706194624,-0.01073176600039,0.0,0.0,0.0,-0.0070228688418865,60.0,7.3184638023376465,-0.0,-6.655059081595027e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,9.272502938983962e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,9.76439259829931e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54083251953125,0.0,0.0,7.211946649476886e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411682128906,0.0,0.0,9.764391870703548e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,0.0004631805350072,286.7003173828125,294.1499938964844,292.125,291.7977600097656,292.85577392578125,292.0802917480469,287.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879750432446,4.458070801405256e-09,0.0009879706194624,-0.01073176600039,0.0,0.0,0.0,-0.0070228688418865,60.0,7.3184638023376465,-0.0,-6.655059081595027e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,9.28860972635448e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,9.781354310689494e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,7.224475120892748e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,9.781353583093733e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0004639851104002,286.7080078125,294.1499938964844,292.1408386230469,291.8134460449219,292.84375,292.090576171875,287.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896913543343,4.6587458335523024e-09,0.0009896866977214,-0.0112575329840183,0.0,0.0,0.0,-0.0071223527193069,60.0,7.344790935516357,-0.0,-6.678200037413262e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487365722656,0.0,0.0,9.28860972635448e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,9.781354310689494e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,7.224475120892748e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,9.781353583093733e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0004639851104002,286.7080078125,294.1499938964844,292.1408386230469,291.8134460449219,292.84375,292.090576171875,287.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896913543343,4.6587458335523024e-09,0.0009896866977214,-0.0112575329840183,0.0,0.0,0.0,-0.0071223527193069,60.0,7.344790935516357,-0.0,-6.678200037413262e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,9.304973355028778e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,9.798585961107165e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,7.237202225951478e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,9.798585233511405e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0004648025205824,286.7156982421875,294.1499938964844,292.15777587890625,291.83026123046875,292.8319091796875,292.1014404296875,287.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914346737787,4.8626112025829116e-09,0.0009914297843351,-0.0117916511371731,0.0,0.0,0.0,-0.0072234161198139,60.0,7.372238636016846,-0.0,-6.701750265847295e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,9.304973355028778e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557556152344,0.0,0.0,9.798585961107165e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,7.237202225951478e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,9.798585233511405e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55633544921875,0.0,0.0,0.0004648025205824,286.7156982421875,294.1499938964844,292.15777587890625,291.83026123046875,292.8319091796875,292.1014404296875,287.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914346737787,4.8626112025829116e-09,0.0009914297843351,-0.0117916511371731,0.0,0.0,0.0,-0.0072234161198139,60.0,7.372238636016846,-0.0,-6.701750265847295e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,9.322485129814596e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,9.817026875680313e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,7.250822091009468e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,9.817026148084552e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.0004656772653106,286.7233581542969,294.1499938964844,292.1757202148437,291.8480529785156,292.8208923339844,292.1154479980469,287.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933006949722,5.080786458222519e-09,0.0009932955726981,-0.0123632485046982,0.0,0.0,0.0,-0.0073315761983394,60.0,7.404054641723633,-0.0,-6.72699940196253e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,9.322485129814596e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,9.817026875680313e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,7.250822091009468e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,9.817026148084552e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,0.0004656772653106,286.7233581542969,294.1499938964844,292.1757202148437,291.8480529785156,292.8208923339844,292.1154479980469,287.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933006949722,5.080786458222519e-09,0.0009932955726981,-0.0123632485046982,0.0,0.0,0.0,-0.0073315761983394,60.0,7.404054641723633,-0.0,-6.72699940196253e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,9.331032924819738e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.826027235249056e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,7.257470133481547e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,9.826026507653296e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0004661042185034,286.7272033691406,294.1499938964844,292.1850280761719,291.8572998046875,292.8154296875,292.1223449707031,287.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942123433575,5.187276386209305e-09,0.0009942072210833,-0.0126422373577952,0.0,0.0,0.0,-0.0073843728750944,60.0,7.4201884269714355,-0.0,-6.739340108197214e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,9.33999108383432e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,9.835460514295846e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5703125,0.0,0.0,7.264437590492889e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,9.835460514295846e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0004665517190005,286.73101806640625,294.1499938964844,292.1945495605469,291.8667297363281,292.8103942871094,292.13043212890625,287.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951661340892,5.298883554161193e-09,0.0009951608953997,-0.0129346288740634,0.0,0.0,0.0,-0.0074396980926394,60.0,7.437883377075195,-0.0,-6.75228619684276e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,9.356305235996842e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,9.852640505414456e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,7.277126132976264e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,9.852639777818696e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.0004673666262533,286.73809814453125,294.1499938964844,292.21258544921875,291.8846130371094,292.8009948730469,292.144775390625,287.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969040984287,5.502134747814581e-09,0.0009968986269086,-0.0134671060368418,0.0,0.0,0.0,-0.0075404574163258,60.0,7.469933986663818,-0.0,-6.775895400323861e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,9.357726230518892e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,9.854137169895694e-05,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,7.27823207853362e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,9.854136442299932e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,0.0004674376395996,286.7387084960937,294.1499938964844,292.2142028808594,291.8861999511719,292.8001708984375,292.1460266113281,287.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970554383471,5.51984546959261e-09,0.000997049966827,-0.0135135035961866,0.0,0.0,0.0,-0.0075492365285754,60.0,7.472721099853516,-0.0,-6.777953842629358e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,9.37677759793587e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,9.87419844022952e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,7.293049566214904e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,9.87419844022952e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,0.0004683892766479,286.7463684082031,294.1499938964844,292.2345275878906,291.9063720703125,292.7906799316406,292.16412353515625,287.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990853723138,5.757196053224334e-09,0.0009990795515477,-0.0141352964565157,0.0,0.0,0.0,-0.0076669016852974,60.0,7.510884284973144,-0.0,-6.805579744195711e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,9.37677759793587e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,9.87419844022952e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,7.293049566214904e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,9.87419844022952e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858154296875,0.0,0.0,0.0004683892766479,286.7463684082031,294.1499938964844,292.2345275878906,291.9063720703125,292.7906799316406,292.16412353515625,287.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990853723138,5.757196053224334e-09,0.0009990795515477,-0.0141352964565157,0.0,0.0,0.0,-0.0076669016852974,60.0,7.510884284973144,-0.0,-6.805579744195711e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,9.395321103511378e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,9.893726382870228e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,7.3074726969935e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,9.893725655274466e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0004693155933637,286.7540283203125,294.1499938964844,292.25543212890625,291.9270935058594,292.7813720703125,292.18212890625,287.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010603582486,5.988230356024361e-09,0.0010010544210672,-0.0147405294701457,0.0,0.0,0.0,-0.0077814320102334,60.0,7.5492658615112305,-0.0,-6.83252423527847e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,9.395321103511378e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,9.893726382870228e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,7.3074726969935e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,9.893725655274466e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0004693155933637,286.7540283203125,294.1499938964844,292.25543212890625,291.9270935058594,292.7813720703125,292.18212890625,287.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010603582486,5.988230356024361e-09,0.0010010544210672,-0.0147405294701457,0.0,0.0,0.0,-0.0077814320102334,60.0,7.5492658615112305,-0.0,-6.83252423527847e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,9.416208195034416e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,9.915721602737904e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,7.323717727558687e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,9.915720875142142e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,0.0004703589365817,286.76171875,294.1499938964844,292.2768249511719,291.94830322265625,292.77252197265625,292.2017517089844,287.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032883146777,6.248460415747559e-09,0.0010032820282503,-0.0154222212731838,0.0,0.0,0.0,-0.0079104509204626,60.0,7.590407848358154,-0.0,-6.86293759599721e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,9.416208195034416e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,9.915721602737904e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,7.323717727558687e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,9.915720875142142e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,0.0004703589365817,286.76171875,294.1499938964844,292.2768249511719,291.94830322265625,292.77252197265625,292.2017517089844,287.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032883146777,6.248460415747559e-09,0.0010032820282503,-0.0154222212731838,0.0,0.0,0.0,-0.0079104509204626,60.0,7.590407848358154,-0.0,-6.86293759599721e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,9.42582410061732e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.603759765625,0.0,0.0,9.9258468253538e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,7.331196684390306e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,9.92584609775804e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042785644531,0.0,0.0,0.0004708392370957,286.7655334472656,294.1499938964844,292.28765869140625,291.95904541015625,292.7683410644531,292.21197509765625,287.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043123038485,6.368254368283033e-09,0.0010043060174211,-0.015736024826765,0.0,0.0,0.0,-0.0079698357731103,60.0,7.611438751220703,-0.0,-6.876960156887435e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,9.435773245058954e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,9.936324204318224e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,7.338935392908752e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,9.936324204318224e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,0.0004713362723123,286.7693786621094,294.1499938964844,292.298583984375,291.9698791503906,292.7644348144531,292.2227478027344,287.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053707519546,6.492215653963741e-09,0.0010053642326965,-0.0160607416182756,0.0,0.0,0.0,-0.0080312807112932,60.0,7.633085250854492,-0.0,-6.891486492577314e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151733398437,0.0,0.0,9.455204417463392e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,9.956786379916592e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146850585937,0.0,0.0,7.354048284469172e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,9.956785652320832e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,0.0004723068559542,286.77703857421875,294.1499938964844,292.3205871582031,291.99169921875,292.75689697265625,292.2447204589844,287.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074416641145,6.734301116750885e-09,0.0010074349120259,-0.0166948661208152,0.0,0.0,0.0,-0.008151295594871,60.0,7.676828384399414,-0.0,-6.919898254409419e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151733398437,0.0,0.0,9.455204417463392e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148681640625,0.0,0.0,9.956786379916592e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146850585937,0.0,0.0,7.354048284469172e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,9.956785652320832e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153869628906,0.0,0.0,0.0004723068559542,286.77703857421875,294.1499938964844,292.3205871582031,291.99169921875,292.75689697265625,292.2447204589844,287.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074416641145,6.734301116750885e-09,0.0010074349120259,-0.0166948661208152,0.0,0.0,0.0,-0.008151295594871,60.0,7.676828384399414,-0.0,-6.919898254409419e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,9.473403770243748e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222839355469,0.0,0.0,9.975950524676593e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,7.368202932411805e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,9.975950524676593e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0004732159723062,286.7846984863281,294.1499938964844,292.3427734375,292.0137023925781,292.75,292.2673645019531,287.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093806777149,6.96104240915929e-09,0.0010093738092109,-0.0172887798398733,0.0,0.0,0.0,-0.0082637006416916,60.0,7.720691680908203,-0.0,-6.946562791654287e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,9.473403770243748e-05,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222839355469,0.0,0.0,9.975950524676593e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,7.368202932411805e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,9.975950524676593e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,0.0004732159723062,286.7846984863281,294.1499938964844,292.3427734375,292.0137023925781,292.75,292.2673645019531,287.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093806777149,6.96104240915929e-09,0.0010093738092109,-0.0172887798398733,0.0,0.0,0.0,-0.0082637006416916,60.0,7.720691680908203,-0.0,-6.946562791654287e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.491352830082178e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,9.994852007366716e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,7.3821640398819e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,9.994852007366716e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,0.000474112574011,286.7923278808594,294.1499938964844,292.364990234375,292.0357360839844,292.7432556152344,292.2900085449219,287.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011295011267,7.184673744831116e-09,0.0010112879099324,-0.0178745295852422,0.0,0.0,0.0,-0.008374573662877,60.0,7.764482498168945,-0.0,-6.972911137381743e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,9.491352830082178e-05,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,9.994852007366716e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,7.3821640398819e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,9.994852007366716e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,0.000474112574011,286.7923278808594,294.1499938964844,292.364990234375,292.0357360839844,292.7432556152344,292.2900085449219,287.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011295011267,7.184673744831116e-09,0.0010112879099324,-0.0178745295852422,0.0,0.0,0.0,-0.008374573662877,60.0,7.764482498168945,-0.0,-6.972911137381743e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,9.506515925750136e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001001081982394,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,7.39395763957873e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0001001081909635,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,0.0004748700011987,286.79998779296875,294.1499938964844,292.3871765136719,292.0577392578125,292.7370300292969,292.3131103515625,287.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129087604582,7.373587074255283e-09,0.0010129013098776,-0.0183693319559097,0.0,0.0,0.0,-0.0084682162851095,60.0,7.80720329284668,-0.0,-6.995207968429895e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,9.506515925750136e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.0001001081982394,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,7.39395763957873e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,0.0001001081909635,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,0.0004748700011987,286.79998779296875,294.1499938964844,292.3871765136719,292.0577392578125,292.7370300292969,292.3131103515625,287.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129087604582,7.373587074255283e-09,0.0010129013098776,-0.0183693319559097,0.0,0.0,0.0,-0.0084682162851095,60.0,7.80720329284668,-0.0,-6.995207968429895e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,9.514331031823532e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408386230469,0.0,0.0,0.000100190496596,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,7.400035246973857e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64093017578125,0.0,0.0,0.00010019048932,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413269042969,0.0,0.0,0.0004752603708766,286.8038024902344,294.1499938964844,292.3982238769531,292.06866455078125,292.73406982421875,292.32470703125,287.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.47095274533649e-09,0.001013733795844,-0.0186243467032909,0.0,0.0,0.0,-0.0085164839401841,60.0,7.828712463378906,-0.0,-7.006713786950058e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64483642578125,0.0,0.0,9.520597086520866e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0001002564822556,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,7.404909410979599e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,0.0001002564749796,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.0004755733825732,286.8076171875,294.1499938964844,292.4092102050781,292.0795593261719,292.7315368652344,292.3362731933594,287.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144088882952,7.549023628428131e-09,0.0010144013212993,-0.018828822299838,0.0,0.0,0.0,-0.0085551878437399,60.0,7.84933614730835,-0.0,-7.01594586871579e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,9.533041156828403e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,0.0001003875222522,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,7.414587889797986e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0001003875149763,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,0.000476194982184,286.81524658203125,294.1499938964844,292.4309387207031,292.10113525390625,292.7265014648437,292.3593139648437,287.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157376527786,7.704064053370985e-09,0.0010157299693673,-0.0192348808050155,0.0,0.0,0.0,-0.0086320620030164,60.0,7.890244007110596,-0.0,-7.034298477037737e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,9.533041156828403e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519470214844,0.0,0.0,0.0001003875222522,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,7.414587889797986e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0001003875149763,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,0.000476194982184,286.81524658203125,294.1499938964844,292.4309387207031,292.10113525390625,292.7265014648437,292.3593139648437,287.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157376527786,7.704064053370985e-09,0.0010157299693673,-0.0192348808050155,0.0,0.0,0.0,-0.0086320620030164,60.0,7.890244007110596,-0.0,-7.034298477037737e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,9.54399147303775e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0001005028316285,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,7.423105125781149e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.0001005028316285,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,0.0004767419886775,286.8228759765625,294.1499938964844,292.45233154296875,292.1223449707031,292.7216491699219,292.3824462890625,287.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840491811350603e-09,0.0010168941225856,-0.0195921882987022,0.0,0.0,0.0,-0.0086996825411915,60.0,7.930429935455322,-0.0,-7.050467587532695e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,9.54399147303775e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0001005028316285,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,7.423105125781149e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.0001005028316285,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65985107421875,0.0,0.0,0.0004767419886775,286.8228759765625,294.1499938964844,292.45233154296875,292.1223449707031,292.7216491699219,292.3824462890625,287.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840491811350603e-09,0.0010168941225856,-0.0195921882987022,0.0,0.0,0.0,-0.0086996825411915,60.0,7.930429935455322,-0.0,-7.050467587532695e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,9.552429401082918e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,0.0001005916856229,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,7.429667311953381e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,0.0001005916856229,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,0.0004771634703502,286.8305053710937,294.1499938964844,292.4732360839844,292.14306640625,292.7173156738281,292.4051513671875,287.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.94561483274947e-09,0.0010177936637774,-0.0198675021529197,0.0,0.0,0.0,-0.0087518002837896,60.0,7.96834135055542,-0.0,-7.062939033630755e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,9.552429401082918e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,0.0001005916856229,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,7.429667311953381e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,0.0001005916856229,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,0.0004771634703502,286.8305053710937,294.1499938964844,292.4732360839844,292.14306640625,292.7173156738281,292.4051513671875,287.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.94561483274947e-09,0.0010177936637774,-0.0198675021529197,0.0,0.0,0.0,-0.0087518002837896,60.0,7.96834135055542,-0.0,-7.062939033630755e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,9.558080637361854e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741943359375,0.0,0.0,0.0001006511956802,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,7.43406344554387e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,0.0001006511956802,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0004774457775056,286.83807373046875,294.1499938964844,292.4935607910156,292.1632385253906,292.7135925292969,292.4272155761719,287.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184033308178,8.016024288792778e-09,0.0010183952981606,-0.0200518984347581,0.0,0.0,0.0,-0.0087867025285959,60.0,8.003284454345703,-0.0,-7.071298568916974e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
