time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988840,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,9.558080637361854e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741943359375,0.0,0.0,0.0001006511956802,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,7.43406344554387e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,0.0001006511956802,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746520996094,0.0,0.0,0.0004774457775056,286.83807373046875,294.1499938964844,292.4935607910156,292.1632385253906,292.7135925292969,292.4272155761719,287.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184033308178,8.016024288792778e-09,0.0010183952981606,-0.0200518984347581,0.0,0.0,0.0,-0.0087867025285959,60.0,8.003284454345703,-0.0,-7.071298568916974e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781921386719,0.0,0.0,9.560731996316464e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,0.0001006791135296,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,7.436124724335968e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001006791135296,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0004775781999342,286.8418884277344,294.1499938964844,292.50347900390625,292.1730651855469,292.71173095703125,292.4382019042969,287.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186856379732,8.049052091507747e-09,0.001018677605316,-0.020138394087553,0.0,0.0,0.0,-0.0088030751794576,60.0,8.020572662353516,-0.0,-7.075221475361104e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,9.562071500113234e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,0.0001006932216114,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,7.43716664146632e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68170166015625,0.0,0.0,0.0001006932143354,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820678710937,0.0,0.0,0.0004776451096404,286.8456726074219,294.1499938964844,292.5132141113281,292.1827087402344,292.7101135253906,292.4488525390625,287.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188277810811,8.065737411300233e-09,0.0010188196320086,-0.0201820917427539,0.0,0.0,0.0,-0.0088113443925976,60.0,8.036410331726074,-0.0,-7.077203889593876e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,9.563963249092922e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68896484375,0.0,0.0,0.0001007131431833,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,7.438638567691669e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,0.0001007131359074,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,0.0004777396097779,286.8532409667969,294.1499938964844,292.53204345703125,292.2013854980469,292.70709228515625,292.4697570800781,287.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190322063863,8.089311442915914e-09,0.0010190241737291,-0.02024382725358,0.0,0.0,0.0,-0.0088230455294251,60.0,8.066546440124512,-0.0,-7.080004849058241e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,9.563963249092922e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68896484375,0.0,0.0,0.0001007131431833,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888122558594,0.0,0.0,7.438638567691669e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,0.0001007131359074,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,0.0004777396097779,286.8532409667969,294.1499938964844,292.53204345703125,292.2013854980469,292.70709228515625,292.4697570800781,287.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190322063863,8.089311442915914e-09,0.0010190241737291,-0.02024382725358,0.0,0.0,0.0,-0.0088230455294251,60.0,8.066546440124512,-0.0,-7.080004849058241e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.562874038238078e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0001007016762741,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,7.437791646225378e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.0001007016689982,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.0004776852147188,286.8607788085937,294.1499938964844,292.54998779296875,292.2191772460937,292.7044372558594,292.48974609375,287.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189142776653,8.075740964841316e-09,0.0010189062450081,-0.0202082879841327,0.0,0.0,0.0,-0.0088163083419203,60.0,8.093321800231934,-0.0,-7.078392627590804e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,9.562874038238078e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0001007016762741,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,7.437791646225378e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.0001007016689982,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.0004776852147188,286.8607788085937,294.1499938964844,292.54998779296875,292.2191772460937,292.7044372558594,292.48974609375,287.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189142776653,8.075740964841316e-09,0.0010189062450081,-0.0202082879841327,0.0,0.0,0.0,-0.0088163083419203,60.0,8.093321800231934,-0.0,-7.078392627590804e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,9.561521437717602e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.0001006874299491,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,7.436738815158606e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.0,0.0,0.0001006874226732,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,0.0004776176356244,286.8682861328125,294.1499938964844,292.5673522949219,292.2356262207031,292.7020263671875,292.5093688964844,287.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018771668896,8.058884226613827e-09,0.0010187636362388,-0.0201641414314508,0.0,0.0,0.0,-0.0088079590350389,60.0,8.11843490600586,-0.0,-7.076389607618695e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,9.561521437717602e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.0001006874299491,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,7.436738815158606e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.0,0.0,0.0001006874226732,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70416259765625,0.0,0.0,0.0004776176356244,286.8682861328125,294.1499938964844,292.5673522949219,292.2356262207031,292.7020263671875,292.5093688964844,287.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018771668896,8.058884226613827e-09,0.0010187636362388,-0.0201641414314508,0.0,0.0,0.0,-0.0088079590350389,60.0,8.11843490600586,-0.0,-7.076389607618695e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,9.5611612778157e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0001006836391752,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,7.43645869079046e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.0001006836318993,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0004775996494572,286.8757629394531,294.1499938964844,292.58447265625,292.2503967285156,292.7005920410156,292.5277404785156,287.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187316220253,8.054394484702243e-09,0.0010187235893681,-0.020152386277914,0.0,0.0,0.0,-0.008805725723505,60.0,8.136941909790039,-0.0,-7.075855990024138e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,9.5611612778157e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0001006836391752,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,7.43645869079046e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.0001006836318993,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0004775996494572,286.8757629394531,294.1499938964844,292.58447265625,292.2503967285156,292.7005920410156,292.5277404785156,287.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187316220253,8.054394484702243e-09,0.0010187235893681,-0.020152386277914,0.0,0.0,0.0,-0.008805725723505,60.0,8.136941909790039,-0.0,-7.075855990024138e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,9.560378384776412e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001006753882393,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,7.435849693138152e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,0.0001006753882393,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,0.0004775605630129,286.8795166015625,294.1499938964844,292.59295654296875,292.2571716308594,292.6996459960937,292.5372619628906,287.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186497820541,8.044639621118677e-09,0.0010186417493969,-0.0201268382370471,0.0,0.0,0.0,-0.0088008977472782,60.0,8.148059844970703,-0.0,-7.074697094822113e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,9.56030926317908e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0001006746679195,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,7.435796578647569e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.718505859375,0.0,0.0,0.0001006746606435,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,0.0004775570996571,286.8832702636719,294.1499938964844,292.6014404296875,292.2635498046875,292.69891357421875,292.5464782714844,287.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043779864408407e-09,0.0010186337167397,-0.0201245862990617,0.0,0.0,0.0,-0.0088004674762487,60.0,8.157259941101074,-0.0,-7.074594776668165e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,9.560446051182224e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,0.0001006761085591,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,7.435902807628736e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,0.0001006761012831,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,0.0004775639390572,286.8907165527344,294.1499938964844,292.6182556152344,292.2752380371094,292.6975402832031,292.56475830078125,287.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045482502438972e-09,0.0010186473373323,-0.0201290473341941,0.0,0.0,0.0,-0.008801307529211,60.0,8.17467212677002,-0.0,-7.074797281347855e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259826660156,0.0,0.0,9.560446051182224e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257385253906,0.0,0.0,0.0001006761085591,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,7.435902807628736e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,0.0001006761012831,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,0.0004775639390572,286.8907165527344,294.1499938964844,292.6182556152344,292.2752380371094,292.6975402832031,292.56475830078125,287.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045482502438972e-09,0.0010186473373323,-0.0201290473341941,0.0,0.0,0.0,-0.008801307529211,60.0,8.17467212677002,-0.0,-7.074797281347855e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,9.561204933561383e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,0.0001006840975605,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,7.436492887791246e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,0.0001006840902846,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,0.0004776018322445,286.898193359375,294.1499938964844,292.635009765625,292.2854919433594,292.6964111328125,292.5826721191406,287.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.190061569213867,-0.0,-7.075919938870356e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,9.561204933561383e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,0.0001006840975605,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,7.436492887791246e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,0.0001006840902846,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,0.0004776018322445,286.898193359375,294.1499938964844,292.635009765625,292.2854919433594,292.6964111328125,292.5826721191406,287.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.190061569213867,-0.0,-7.075919938870356e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,9.563232742948458e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0001007054524961,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,7.438070315402001e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,0.0001007054524961,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,0.0004777031717821,286.9056091308594,294.1499938964844,292.6517028808594,292.2944641113281,292.6962890625,292.6000671386719,287.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.08020050868663e-09,0.0010189440799877,-0.0202199686318635,0.0,0.0,0.0,-0.0088185174390673,60.0,8.200154304504395,-0.0,-7.078921981928944e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,9.563232742948458e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,0.0001007054524961,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402038574219,0.0,0.0,7.438070315402001e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,0.0001007054524961,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,0.0004777031717821,286.9056091308594,294.1499938964844,292.6517028808594,292.2944641113281,292.6962890625,292.6000671386719,287.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189521126449,8.08020050868663e-09,0.0010189440799877,-0.0202199686318635,0.0,0.0,0.0,-0.0088185174390673,60.0,8.200154304504395,-0.0,-7.078921981928944e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,9.564756328472868e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0001007214959827,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,7.439255568897352e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,0.0001007214959827,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,0.000477779249195,286.9130249023437,294.1499938964844,292.6684265136719,292.3022155761719,292.6959533691406,292.6175842285156,287.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099179105158782e-09,0.0010191060137003,-0.0202696714550256,0.0,0.0,0.0,-0.0088279247283935,60.0,8.211736679077148,-0.0,-7.081177955114981e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479248046875,0.0,0.0,9.564756328472868e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,0.0001007214959827,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,7.439255568897352e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,0.0001007214959827,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480773925781,0.0,0.0,0.000477779249195,286.9130249023437,294.1499938964844,292.6684265136719,292.3022155761719,292.6959533691406,292.6175842285156,287.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191141627728,8.099179105158782e-09,0.0010191060137003,-0.0202696714550256,0.0,0.0,0.0,-0.0088279247283935,60.0,8.211736679077148,-0.0,-7.081177955114981e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,9.566000517224892e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,0.0001007345927064,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,7.440222543664277e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001007345927064,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,0.000477841385873,286.9167175292969,294.1499938964844,292.6767883300781,292.3056640625,292.6959228515625,292.6262512207031,287.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114677818582551e-09,0.0010192395420745,-0.0203102603554725,0.0,0.0,0.0,-0.008835612796247,60.0,8.216204643249512,-0.0,-7.083019681886071e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75518798828125,0.0,0.0,9.567300730850548e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,0.0001007482860586,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,7.441233901772648e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.0001007482787827,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75537109375,0.0,0.0,0.0004779063456226,286.92041015625,294.1499938964844,292.6851806640625,292.308837890625,292.6959533691406,292.6349182128906,287.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130874640244201e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.220438957214355,-0.0,-7.084944542157245e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,9.570187830831856e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0001007786850095,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,7.443479262292385e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0001007786850095,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,0.0004780505551025,286.92779541015625,294.1499938964844,292.7019958496094,292.314453125,292.6961364746094,292.6522216796875,287.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.227932929992676,-0.0,-7.089221298883785e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,9.570187830831856e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,0.0001007786850095,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620849609375,0.0,0.0,7.443479262292385e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7623291015625,0.0,0.0,0.0001007786850095,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626342773437,0.0,0.0,0.0004780505551025,286.92779541015625,294.1499938964844,292.7019958496094,292.314453125,292.6961364746094,292.6522216796875,287.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.227932929992676,-0.0,-7.089221298883785e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,9.573680290486664e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0001008154649753,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693786621094,0.0,0.0,7.446196104865521e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,0.0001008154649753,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.0004782250325661,286.9351806640625,294.1499938964844,292.7189636230469,292.3191223144531,292.69677734375,292.6695251464844,287.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.233251571655273,-0.0,-7.094396181628326e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,9.573680290486664e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0001008154649753,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693786621094,0.0,0.0,7.446196104865521e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,0.0001008154649753,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.0004782250325661,286.9351806640625,294.1499938964844,292.7189636230469,292.3191223144531,292.69677734375,292.6695251464844,287.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.233251571655273,-0.0,-7.094396181628326e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,9.577425225870684e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001008549079415,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,7.449108670698479e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0001008549006655,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0004784121119882,286.9425354003906,294.1499938964844,292.736083984375,292.32293701171875,292.69757080078125,292.6868591308594,287.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.237689971923828,-0.0,-7.09994765202282e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,9.577425225870684e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001008549079415,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.0,0.0,7.449108670698479e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0001008549006655,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,0.0004784121119882,286.9425354003906,294.1499938964844,292.736083984375,292.32293701171875,292.69757080078125,292.6868591308594,287.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257016403945272e-09,0.0010204560821875,-0.0206830222159624,0.0,0.0,0.0,-0.0089061725884675,60.0,8.237689971923828,-0.0,-7.09994765202282e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842712402344,0.0,0.0,9.581702761352062e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840270996094,0.0,0.0,0.0001008999461191,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,7.452435238519683e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,0.0001008999388432,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,0.0004786257341038,286.94989013671875,294.1499938964844,292.75341796875,292.3260192871094,292.6988220214844,292.704345703125,287.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.240306854248047,-0.0,-7.106289956482216e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842712402344,0.0,0.0,9.581702761352062e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840270996094,0.0,0.0,0.0001008999461191,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,7.452435238519683e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,0.0001008999388432,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,0.0004786257341038,286.94989013671875,294.1499938964844,292.75341796875,292.3260192871094,292.6988220214844,292.704345703125,287.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.240306854248047,-0.0,-7.106289956482216e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,9.583927021594718e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,0.0001009233747026,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875366210937,0.0,0.0,7.454166188836098e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,0.0001009233674267,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,0.0004787368816323,286.9535522460937,294.1499938964844,292.7621765136719,292.3273010253906,292.69952392578125,292.713134765625,287.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.241297721862793,-0.0,-7.10959042748982e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,9.586240048520268e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912902832031,0.0,0.0,0.0001009477273328,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,7.455964805558324e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,0.0001009477273328,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79168701171875,0.0,0.0,0.0004788524238392,286.95721435546875,294.1499938964844,292.7710266113281,292.32843017578125,292.7003173828125,292.7219543457031,287.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706220775842,0.0,0.0,0.0,-0.0089606195688247,60.0,8.2420072555542,-0.0,-7.113023059446277e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,9.591051639290528e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7985534667969,0.0,0.0,0.0001009983971016,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.0,7.459706830559298e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986145019531,0.0,0.0,0.0001009983898256,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0004790927632711,286.96453857421875,294.1499938964844,292.7889099121094,292.3302917480469,292.7020263671875,292.73974609375,287.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.24287223815918,-0.0,-7.120164013940666e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,9.591051639290528e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7985534667969,0.0,0.0,0.0001009983971016,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.0,7.459706830559298e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986145019531,0.0,0.0,0.0001009983898256,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0004790927632711,286.96453857421875,294.1499938964844,292.7889099121094,292.3302917480469,292.7020263671875,292.73974609375,287.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.24287223815918,-0.0,-7.120164013940666e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,9.596201562089846e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057861328125,0.0,0.0,0.0001010526248137,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,7.463712245225906e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0001010526175377,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,0.0004793500120285,286.9718322753906,294.1499938964844,292.80712890625,292.3316650390625,292.7041320800781,292.7578125,287.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.242674827575684,-0.0,-7.127812295948388e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,9.596201562089846e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8057861328125,0.0,0.0,0.0001010526248137,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,7.463712245225906e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,0.0001010526175377,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,0.0004793500120285,286.9718322753906,294.1499938964844,292.80712890625,292.3316650390625,292.7041320800781,292.7578125,287.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.242674827575684,-0.0,-7.127812295948388e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,9.60157412919216e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0001011092026601,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,7.467890827683732e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,0.0001011091953841,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133850097656,0.0,0.0,0.0004796183784492,286.9791259765625,294.1499938964844,292.82574462890625,292.3326721191406,292.7065124511719,292.7761535644531,287.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.241747856140137,-0.0,-7.13579595412739e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,9.60157412919216e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,0.0001011092026601,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,7.467890827683732e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,0.0001011091953841,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133850097656,0.0,0.0,0.0004796183784492,286.9791259765625,294.1499938964844,292.82574462890625,292.3326721191406,292.7065124511719,292.7761535644531,287.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230287443846,-0.0214708987623453,0.0,0.0,0.0,-0.0090553220361471,60.0,8.241747856140137,-0.0,-7.13579595412739e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
