time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991180,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204650878906,0.0,0.0,9.607127867639063e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202514648437,0.0,0.0,0.0001011676868074,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,7.472210563719273e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0001011676868074,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,0.0004798958252649,286.9864196777344,294.1499938964844,292.84478759765625,292.3334045410156,292.7091979980469,292.7947998046875,287.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.240301132202148,-0.0,-7.144053171259658e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204650878906,0.0,0.0,9.607127867639063e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202514648437,0.0,0.0,0.0001011676868074,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,7.472210563719273e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0001011676868074,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82061767578125,0.0,0.0,0.0004798958252649,286.9864196777344,294.1499938964844,292.84478759765625,292.3334045410156,292.7091979980469,292.7947998046875,287.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.240301132202148,-0.0,-7.144053171259658e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8240661621094,0.0,0.0,9.60998731898144e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238525390625,0.0,0.0,0.000101197801996,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,7.474434823961928e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,0.00010119779472,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.0004800386668648,286.99005126953125,294.1499938964844,292.8544616699219,292.33367919921875,292.710693359375,292.8043212890625,287.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.239346504211426,-0.0,-7.148306480075918e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,9.612877329345793e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82745361328125,0.0,0.0,0.0001012282300507,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.82733154296875,0.0,0.0,7.47668236726895e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,0.0001012282227748,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,0.00048018299276,286.9936828613281,294.1499938964844,292.8642883300781,292.3339233398437,292.71221923828125,292.8139343261719,287.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.238317489624023,-0.0,-7.152605974170001e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,9.618722106097266e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,0.0001012897846521,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,7.481228385586292e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,0.0001012897773762,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,0.000480474991491,287.0009460449219,294.1499938964844,292.8843078613281,292.3343811035156,292.7154541015625,292.83331298828125,287.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.236124992370605,-0.0,-7.161306569969383e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,9.618722106097266e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,0.0001012897846521,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83453369140625,0.0,0.0,7.481228385586292e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8347473144531,0.0,0.0,0.0001012897773762,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,0.000480474991491,287.0009460449219,294.1499938964844,292.8843078613281,292.3343811035156,292.7154541015625,292.83331298828125,287.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.236124992370605,-0.0,-7.161306569969383e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,9.624919766793028e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,0.0001013550499919,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,7.48604943510145e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419494628906,0.0,0.0,0.000101355042716,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,0.0004807845689356,287.0081787109375,294.1499938964844,292.90484619140625,292.3348083496094,292.71905517578125,292.8532409667969,287.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.233809471130371,-0.0,-7.17053794119238e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,9.624919766793028e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,0.0001013550499919,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,7.48604943510145e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419494628906,0.0,0.0,0.000101355042716,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,0.0004807845689356,287.0081787109375,294.1499938964844,292.90484619140625,292.3348083496094,292.71905517578125,292.8532409667969,287.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.233809471130371,-0.0,-7.17053794119238e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,9.631896682549268e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,0.000101428515336,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,7.491475844290107e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.000101428515336,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84942626953125,0.0,0.0,0.0004811330873053,287.0154113769531,294.1499938964844,292.9259948730469,292.3353576660156,292.7228088378906,292.8733825683594,287.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262586874887,-0.0224601756781339,0.0,0.0,0.0,-0.0092426063492894,60.0,8.231833457946777,-0.0,-7.180937444672963e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,9.631896682549268e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,0.000101428515336,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,7.491475844290107e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,0.000101428515336,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84942626953125,0.0,0.0,0.0004811330873053,287.0154113769531,294.1499938964844,292.9259948730469,292.3353576660156,292.7228088378906,292.8733825683594,287.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566554083236e-09,0.0010262586874887,-0.0224601756781339,0.0,0.0,0.0,-0.0092426063492894,60.0,8.231833457946777,-0.0,-7.180937444672963e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,9.640987263992427e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562927246094,0.0,0.0,0.0001015242451103,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,7.49854589230381e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563537597656,0.0,0.0,0.0001015242378343,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85662841796875,0.0,0.0,0.0004815871652681,287.02264404296875,294.1499938964844,292.9477844238281,292.3360595703125,292.7270202636719,292.8943786621094,287.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048921612020422e-09,0.0010272272629663,-0.0227567367255687,0.0,0.0,0.0,-0.0092987529933452,60.0,8.231091499328613,-0.0,-7.194498152784945e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,9.640987263992427e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562927246094,0.0,0.0,0.0001015242451103,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8561706542969,0.0,0.0,7.49854589230381e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563537597656,0.0,0.0,0.0001015242378343,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85662841796875,0.0,0.0,0.0004815871652681,287.02264404296875,294.1499938964844,292.9477844238281,292.3360595703125,292.7270202636719,292.8943786621094,287.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048921612020422e-09,0.0010272272629663,-0.0227567367255687,0.0,0.0,0.0,-0.0092987529933452,60.0,8.231091499328613,-0.0,-7.194498152784945e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,9.645778482081369e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85986328125,0.0,0.0,0.0001015746966004,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597717285156,0.0,0.0,7.502271910198033e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0001015746893244,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,0.0004818264860659,287.0262756347656,294.1499938964844,292.9589233398437,292.3365173339844,292.7292175292969,292.9051208496094,287.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.231058120727539,-0.0,-7.20164976542037e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,9.650614083511756e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,0.0001016256137518,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,7.506033580284566e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,0.0001016256137518,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,0.0004820680478587,287.0298767089844,294.1499938964844,292.9702453613281,292.3370666503906,292.7315673828125,292.91607666015625,287.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.231257438659668,-0.0,-7.208872432329373e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708801269531,0.0,0.0,9.660026262281464e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0001017247341223,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705444335937,0.0,0.0,7.513353921240196e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,0.0001017247268464,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.0004825381911359,287.0370788574219,294.1499938964844,292.9934387207031,292.3384094238281,292.73651123046875,292.93853759765625,287.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.231965065002441,-0.0,-7.222940467954686e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708801269531,0.0,0.0,9.660026262281464e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0001017247341223,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705444335937,0.0,0.0,7.513353921240196e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,0.0001017247268464,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.0004825381911359,287.0370788574219,294.1499938964844,292.9934387207031,292.3384094238281,292.73651123046875,292.93853759765625,287.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.231965065002441,-0.0,-7.222940467954686e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780517578125,0.0,0.0,9.668998245615512e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,0.000101819205156,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,7.520331564592198e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,0.000101819205156,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,0.0004829863610211,287.0442810058594,294.1499938964844,293.0173645019531,292.3402709960937,292.7416076660156,292.9612731933594,287.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.23275375366211,-0.0,-7.23636333077593e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780517578125,0.0,0.0,9.668998245615512e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,0.000101819205156,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,7.520331564592198e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,0.000101819205156,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,0.0004829863610211,287.0442810058594,294.1499938964844,293.0173645019531,292.3402709960937,292.7416076660156,292.9612731933594,287.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717601314187,60.0,8.23275375366211,-0.0,-7.23636333077593e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,9.675659384811296e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,0.0001018893599393,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849182128906,0.0,0.0,7.525513501605019e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851013183594,0.0,0.0,0.0001018893526634,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853759765625,0.0,0.0,0.0004833191342186,287.0514831542969,294.1499938964844,293.0421142578125,292.3426513671875,292.74725341796875,292.9851379394531,287.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904950009972e-09,0.0010309212375432,-0.0238878242671489,0.0,0.0,0.0,-0.0095129059627652,60.0,8.23364543914795,-0.0,-7.24633792970053e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852233886719,0.0,0.0,9.675659384811296e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,0.0001018893599393,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849182128906,0.0,0.0,7.525513501605019e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851013183594,0.0,0.0,0.0001018893526634,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853759765625,0.0,0.0,0.0004833191342186,287.0514831542969,294.1499938964844,293.0421142578125,292.3426513671875,292.74725341796875,292.9851379394531,287.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480904950009972e-09,0.0010309212375432,-0.0238878242671489,0.0,0.0,0.0,-0.0095129059627652,60.0,8.23364543914795,-0.0,-7.24633792970053e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,9.681086521595716e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,0.0001019465053104,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,7.529734284617007e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,0.0001019464980345,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0004835902072954,287.05865478515625,294.1499938964844,293.0677185058594,292.345703125,292.7531433105469,293.00946044921875,287.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.234457969665527,-0.0,-7.254467959683097e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,9.681086521595716e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,0.0001019465053104,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,7.529734284617007e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,0.0001019464980345,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0004835902072954,287.05865478515625,294.1499938964844,293.0677185058594,292.345703125,292.7531433105469,293.00946044921875,287.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648444741964,0.0,0.0,0.0,-0.0095464345067739,60.0,8.234457969665527,-0.0,-7.254467959683097e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,9.683016105554998e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8957824707031,0.0,0.0,0.0001019668197841,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89569091796875,0.0,0.0,7.531234587077051e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0001019668197841,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961181640625,0.0,0.0,0.0004836865700781,287.062255859375,294.1499938964844,293.0808410644531,292.3475036621094,292.7561950683594,293.0218811035156,287.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572553416603569e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.234785079956055,-0.0,-7.257360579160378e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,9.684418910183012e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993835449219,0.0,0.0,0.000101981597254,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,7.532325980719179e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994445800781,0.0,0.0,0.000101981589978,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,0.0004837566521018,287.0658264160156,294.1499938964844,293.0942077636719,292.3495178222656,292.7593688964844,293.03448486328125,287.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735447198152,0.0,0.0,0.0,-0.0095670018345117,60.0,8.235112190246582,-0.0,-7.259463075115492e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,9.686298290034756e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,0.0001020013878587,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90643310546875,0.0,0.0,7.533787720603868e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066162109375,0.0,0.0,0.0001020013805828,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,0.0004838505410589,287.0729675292969,294.1499938964844,293.1216125488281,292.3541564941406,292.7659606933594,293.0601501464844,287.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.23586368560791,-0.0,-7.262281087605515e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,9.686298290034756e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065246582031,0.0,0.0,0.0001020013878587,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90643310546875,0.0,0.0,7.533787720603868e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066162109375,0.0,0.0,0.0001020013805828,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,0.0004838505410589,287.0729675292969,294.1499938964844,293.1216125488281,292.3541564941406,292.7659606933594,293.0601501464844,287.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.23586368560791,-0.0,-7.262281087605515e-08,0.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.050000000745058,9.686240082373844e-05,298.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136657714844,0.0,0.050000000745058,0.0001020007766783,298.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.0,0.050000000745058,7.53374260966666e-05,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.0,0.050000000745058,0.0001020007766783,298.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.050000000745058,0.0004838476597797,287.0801086425781,286.19000244140625,293.1499938964844,292.3597717285156,292.7733459472656,293.0878295898437,287.8785400390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612725726526604e-09,0.0010320483706891,-0.0242329612374305,0.0,0.0,0.0,-0.0095782550051808,60.0,8.238481521606445,-0.0,-7.262194401391754e-08,1.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.050000000745058,9.686240082373844e-05,298.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136657714844,0.0,0.050000000745058,0.0001020007766783,298.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.0,0.050000000745058,7.53374260966666e-05,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.0,0.050000000745058,0.0001020007766783,298.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.050000000745058,0.0004838476597797,287.0801086425781,286.19000244140625,293.1499938964844,292.3597717285156,292.7733459472656,293.0878295898437,287.8785400390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612725726526604e-09,0.0010320483706891,-0.0242329612374305,0.0,0.0,0.0,-0.0095782550051808,60.0,8.238481521606445,-0.0,-7.262194401391754e-08,1.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58404541015625,0.6337146162986755,0.050000000745058,0.0408500470221042,298.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840148925781,0.6337146162986755,0.050000000745058,0.043017067015171,298.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.583984375,0.6337146162986755,0.050000000745058,0.0317722596228122,298.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840148925781,0.6337146162986755,0.050000000745058,0.043017067015171,298.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840759277344,0.6337146162986755,0.050000000745058,0.2040544301271438,287.7038269042969,286.17108154296875,293.1652526855469,292.36328125,296.5711669921875,297.52587890625,288.0667419433594,1.0,0.1097037121653556,0.0817152634263038,0.0817152634263038,1.0,1.0,-0.4341010451316833,0.0004457269969861,0.4336552917957306,-0.130747377872467,0.0,0.0,0.0,10.214781761169434,60.0,1124.7640380859375,0.0,12.28094482421875,1.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51678466796875,0.6315109133720398,0.050000000745058,0.0452403128147125,298.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.51678466796875,0.6315109133720398,0.050000000745058,0.0476402267813682,298.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51678466796875,0.6315109133720398,0.050000000745058,0.0351869091391563,298.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.51678466796875,0.6315109133720398,0.050000000745058,0.0476402267813682,298.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.51678466796875,0.6315109133720398,0.050000000745058,0.2259847372770309,288.622802734375,286.1501770019531,293.1820983886719,292.3677673339844,297.1383972167969,298.7528076171875,289.2748413085937,1.0,0.1210850998759269,0.1634305268526077,0.1634305268526077,1.0,1.0,-0.4820381999015808,0.016579145565629,0.4654590487480163,-0.1259017139673233,0.0,0.0,0.0,12.502851486206056,60.0,2356.008544921875,0.0,16.68030548095703,1.0,281.0273742675781,283.5945129394531,298.443359375,300.468994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.10145050846249e-21,-4.550725254231245e-21,-4.550725254231245e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.5710379481315613,0.050000000745058,0.0456803627312183,298.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.5710379481315613,0.050000000745058,0.0481036193668842,298.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.5710379481315613,0.050000000745058,0.0355291701853275,298.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.5710379481315613,0.050000000745058,0.0481036193668842,298.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.5710379481315613,0.050000000745058,0.2281828671693802,287.9029541015625,286.1026916503906,293.2204284667969,292.3794250488281,297.115234375,298.7538146972656,286.73980712890625,1.0,0.1405841559171676,0.3268610537052154,0.3268610537052154,1.0,1.0,-0.4867334067821502,0.0616392605006694,0.4250941574573517,-0.0820466503500938,1.0,1.0,0.0,20.02886962890625,60.0,13269.578125,0.0,23.18450164794922,1.0,281.9221496582031,286.39385986328125,298.2833557128906,299.88720703125,293.1499938964844,293.1499938964844,283.1499938964844,1866.2879638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024495720863342,1.0,0.0,0.0,0.9098937511444092,0.9098955988883972,5.7079414972349696e-08,4.263076305389404,4.263066291809082,9.810213668970391e-06,0.0,0.0,-0.0,5344.8603515625,0.0,23.234188079833984,1895.0474853515625,0.0,514.493408203125,0.235639676451683,1.0,0.0,3.0,1.0,0.0
17993040,298.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.5710379481315613,0.050000000745058,0.0456803627312183,298.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.5710379481315613,0.050000000745058,0.0481036193668842,298.8321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.5710379481315613,0.050000000745058,0.0355291701853275,298.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.5710379481315613,0.050000000745058,0.0481036193668842,298.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.5710379481315613,0.050000000745058,0.2281828671693802,287.9029541015625,286.1026916503906,293.2204284667969,292.3794250488281,297.115234375,298.7538146972656,286.73980712890625,1.0,0.1405841559171676,0.3268610537052154,0.3268610537052154,1.0,1.0,-0.4867334067821502,0.0616392605006694,0.4250941574573517,-0.0820466503500938,1.0,1.0,0.0,20.02886962890625,60.0,13269.578125,0.0,23.18450164794922,1.0,281.9221496582031,286.39385986328125,298.2833557128906,299.88720703125,293.1499938964844,293.1499938964844,283.1499938964844,1866.2879638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024495720863342,1.0,0.0,0.0,0.9098937511444092,0.9098955988883972,5.7079414972349696e-08,4.263076305389404,4.263066291809082,9.810213668970391e-06,0.0,0.0,-0.0,5344.8603515625,0.0,23.234188079833984,1895.0474853515625,0.0,514.493408203125,0.235639676451683,1.0,0.0,3.0,1.0,0.0
17993100,298.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.5492568612098694,0.050000000745058,0.04581780731678,298.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.5492568612098694,0.050000000745058,0.0482483580708503,298.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.5492568612098694,0.050000000745058,0.0356360711157321,298.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.5492568612098694,0.050000000745058,0.0482483580708503,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.5492568612098694,0.050000000745058,0.2288694232702255,286.04559326171875,286.076171875,293.2417907714844,292.3865661621094,297.0946350097656,298.7167053222656,285.467041015625,1.0,0.1489841192960739,0.4085763394832611,0.4085763394832611,1.0,1.0,-0.4881980419158935,0.0998071730136871,0.3883908689022064,-0.0443350635468959,0.6638367772102356,0.6638367772102356,0.0,23.706632614135746,60.0,12139.173828125,0.0,26.33556365966797,1.0,282.42529296875,285.0765991210937,296.98565673828125,298.50006103515625,293.1499938964844,293.1499938964844,283.1499938964844,4061.535400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961747765541077,1.0,0.0,0.0,1.170332670211792,1.1703351736068726,9.148086377308573e-08,4.265841484069824,4.26583194732666,9.786633199837524e-06,0.0,0.0,-0.0,3891.6181640625,0.0,51.408470153808594,1895.4259033203125,0.0,907.7247924804688,0.298124223947525,1.0,0.0,3.0,1.0,0.0
17993160,298.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.5324702858924866,0.050000000745058,0.0459491051733493,298.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.5324702858924866,0.050000000745058,0.0483866184949874,298.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.5324702858924866,0.050000000745058,0.0357381924986839,298.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.5324702858924866,0.050000000745058,0.0483866184949874,298.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.5324702858924866,0.050000000745058,0.2295252829790115,285.36138916015625,286.0479431152344,293.2645568847656,292.39453125,297.00213623046875,298.6768493652344,285.51824951171875,1.0,0.1565414369106292,0.5268610715866089,0.5268610715866089,0.800000011920929,1.0,-0.4895971715450287,0.1600588858127594,0.3295382559299469,0.015398914925754,0.0699674561619758,0.0699674561619758,0.0,27.22617530822754,60.0,6045.1025390625,0.0,29.364381790161133,1.0,282.66357421875,285.3429260253906,295.91766357421875,296.9490966796875,293.1499938964844,293.1499938964844,283.1499938964844,23617.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925538539886475,1.0,0.0,0.0,0.3020899593830108,0.3087169229984283,6.653756212671169e-09,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,1112.1405029296875,0.0,16.0318603515625,1895.436767578125,0.0,888.1864013671875,0.2548234164714813,1.0,0.0,3.0,1.0,0.0
17993220,298.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.5159651041030884,0.050000000745058,0.0461125783622264,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.5159651041030884,0.050000000745058,0.0485587641596794,298.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.5159651041030884,0.050000000745058,0.0358653366565704,298.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.5159651041030884,0.050000000745058,0.0485587641596794,298.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.5159651041030884,0.050000000745058,0.2303418666124344,286.49737548828125,286.0073547363281,293.2972717285156,292.406494140625,296.0239562988281,298.6289978027344,286.6551818847656,1.0,0.1654660403728485,0.6855599284172058,0.6855599284172058,0.5316663384437561,1.0,-0.4913388788700104,0.2615246474742889,0.2298142164945602,0.1161310970783233,0.7766790390014648,0.7766790390014648,0.0,31.612136840820312,60.0,11945.5322265625,0.0,33.17927169799805,1.0,282.80084228515625,286.62701416015625,294.9929504394531,295.8186340332031,293.1499938964844,293.1499938964844,283.1499938964844,9782.6357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954363405704498,1.0,0.0,0.0,0.9373452663421632,0.9856756925582886,5.8626326904231973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.03955078125,0.0,43.03898239135742,1895.4371337890625,0.0,493.1205749511719,0.2860240936279297,1.0,0.0,3.0,1.0,0.0
17993280,298.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.5097655057907104,0.050000000745058,0.0461866073310375,298.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.5097655057907104,0.050000000745058,0.048636719584465,298.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.5097655057907104,0.050000000745058,0.0359229147434234,298.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.5097655057907104,0.050000000745058,0.048636719584465,298.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.5097655057907104,0.050000000745058,0.2307116687297821,286.40020751953125,285.98638916015625,293.314208984375,292.41290283203125,295.18133544921875,298.61090087890625,285.9632263183594,1.0,0.169376328587532,0.7634305357933044,0.7634305357933044,0.4000000059604645,1.0,-0.4921276569366455,0.3489697873592376,0.1431578993797302,0.2030690163373947,0.8413231372833252,0.8413231372833252,0.0,33.60434341430664,60.0,12395.25390625,-0.0,34.932491302490234,1.0,282.9145202636719,285.5704345703125,295.0050964355469,295.9940490722656,293.1499938964844,293.1499938964844,283.1499938964844,5017.93505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678193032741546,1.0,0.0,0.0,1.304155349731445,1.3055853843688965,1.1348856077120217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.19921875,0.0,71.17658233642578,1895.4371337890625,0.0,417.4234619140625,0.3320797383785248,1.0,0.0,3.0,1.0,0.0
17993340,298.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.4970127940177917,0.050000000745058,0.046368021517992,298.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.4970127940177917,0.050000000745058,0.0488277599215507,298.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.4970127940177917,0.050000000745058,0.0360640175640583,298.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.4970127940177917,0.050000000745058,0.0488277599215507,298.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.4970127940177917,0.050000000745058,0.2316178679466247,285.44940185546875,285.9263916015625,293.3625793457031,292.4317626953125,293.43292236328125,298.5625915527344,285.7748413085937,1.0,0.1785366982221603,0.9734960198402404,0.9734960198402404,0.0448139011859893,1.0,-0.4940606653690338,0.4939063787460327,0.0001543114194646,0.3470408022403717,0.1135848313570022,0.1135848313570022,0.0,38.47861862182617,60.0,5644.5146484375,-0.0,39.23961639404297,1.0,283.0453796386719,285.7867126464844,294.9194641113281,295.42901611328125,293.1499938964844,293.1499938964844,283.1499938964844,26501.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872605562210083,1.0,0.0,0.0,0.2737568616867065,0.3319204449653625,5.8315983153534034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1313.07421875,0.0,19.129335403442383,1895.4371337890625,0.0,253.8499755859375,0.2724811136722564,1.0,0.0,3.0,1.0,0.0
