time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993400,298.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.4957017600536346,0.050000000745058,0.0463891178369522,298.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.4957017600536346,0.050000000745058,0.0488499738276004,298.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.4957017600536346,0.050000000745058,0.0360804237425327,298.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.4957017600536346,0.050000000745058,0.0488499738276004,298.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.4957017600536346,0.050000000745058,0.2317232489585876,285.5902709960937,285.9184875488281,293.36895751953125,292.4342956542969,293.3915100097656,298.5570373535156,286.04327392578125,1.0,0.1795588582754135,1.0,1.0,0.0,1.0,-0.4942860007286072,0.4942841827869415,1.8245214050693903e-06,0.3473782241344452,0.1826952248811721,0.1826952248811721,0.0,39.04297256469727,60.0,5861.45361328125,-0.0,39.73785781860352,1.0,283.0489196777344,286.0126037597656,294.8648376464844,295.3371887207031,293.1499938964844,293.1499938964844,283.1499938964844,24922.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693797588348388,1.0,0.0,0.0,0.2693177759647369,0.396154373884201,5.710630190947086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1453.26708984375,0.0,21.66414833068848,1895.4371337890625,0.0,224.7041931152344,0.2697062194347381,1.0,0.0,3.0,1.0,0.0
17993460,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.4859795868396759,0.050000000745058,0.0465582162141799,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.4859795868396759,0.050000000745058,0.0490280464291572,298.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.4859795868396759,0.050000000745058,0.0362119451165199,298.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.4859795868396759,0.050000000745058,0.0490280464291572,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.4859795868396759,0.050000000745058,0.2325679361820221,285.87603759765625,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214233398437,285.4819030761719,1.0,0.1875384300947189,1.0,1.0,0.0,1.0,-0.496087908744812,0.4960875511169433,3.51955350197386e-07,0.3488141894340515,0.6353988647460938,0.6353988647460938,0.0,43.5657958984375,48.0,11229.5419921875,-0.0,43.74925994873047,1.0,283.1129455566406,285.2540283203125,295.27838134765625,296.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,10416.1044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059014976024627,1.0,0.0,0.0,1.3386435508728027,1.3387227058410645,1.1957028789311153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.1357421875,0.0,90.93364715576172,1895.4371337890625,0.0,125.66477966308594,0.3512988090515136,1.0,0.0,3.0,1.0,0.0
17993520,298.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.4859795868396759,0.050000000745058,0.0465582162141799,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.4859795868396759,0.050000000745058,0.0490280464291572,298.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.4859795868396759,0.050000000745058,0.0362119451165199,298.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.4859795868396759,0.050000000745058,0.0490280464291572,298.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.4859795868396759,0.050000000745058,0.2325679361820221,285.87603759765625,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5214233398437,285.4819030761719,1.0,0.1875384300947189,1.0,1.0,0.0,1.0,-0.496087908744812,0.4960875511169433,3.51955350197386e-07,0.3488141894340515,0.6353988647460938,0.6353988647460938,0.0,43.5657958984375,48.0,11229.5419921875,-0.0,43.74925994873047,1.0,283.1129455566406,285.2540283203125,295.27838134765625,296.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,10416.1044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059014976024627,1.0,0.0,0.0,1.3386435508728027,1.3387227058410645,1.1957028789311153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.1357421875,0.0,90.93364715576172,1895.4371337890625,0.0,125.66477966308594,0.3512988090515136,1.0,0.0,3.0,1.0,0.0
17993580,298.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.4836757183074951,0.050000000745058,0.0466006435453891,298.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.4836757183074951,0.050000000745058,0.0490727201104164,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.4836757183074951,0.050000000745058,0.0362449437379837,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.4836757183074951,0.050000000745058,0.0490727201104164,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.4836757183074951,0.050000000745058,0.232779860496521,285.78729248046875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48980712890625,286.1306457519531,1.0,0.1889976859092712,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523500993196649e-07,0.3491738438606262,0.5249791741371155,0.5249791741371155,0.0,44.70053863525391,36.0,8815.0009765625,-0.0,44.76015853881836,1.0,283.1324462890625,286.3771057128906,295.3353271484375,295.85595703125,293.1499938964844,293.1499938964844,283.1499938964844,21022.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919241189956665,1.0,0.0,0.0,0.6075887680053711,0.6397525072097778,2.4632754502817992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.9345703125,0.0,34.33357238769531,1895.4371337890625,0.0,88.42752838134766,0.2816895842552185,1.0,0.0,3.0,1.0,0.0
17993640,298.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.4836757183074951,0.050000000745058,0.0466006435453891,298.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.4836757183074951,0.050000000745058,0.0490727201104164,298.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.4836757183074951,0.050000000745058,0.0362449437379837,298.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.4836757183074951,0.050000000745058,0.0490727201104164,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.4836757183074951,0.050000000745058,0.232779860496521,285.78729248046875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.48980712890625,286.1306457519531,1.0,0.1889976859092712,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523500993196649e-07,0.3491738438606262,0.5249791741371155,0.5249791741371155,0.0,44.70053863525391,36.0,8815.0009765625,-0.0,44.76015853881836,1.0,283.1324462890625,286.3771057128906,295.3353271484375,295.85595703125,293.1499938964844,293.1499938964844,283.1499938964844,21022.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919241189956665,1.0,0.0,0.0,0.6075887680053711,0.6397525072097778,2.4632754502817992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.9345703125,0.0,34.33357238769531,1895.4371337890625,0.0,88.42752838134766,0.2816895842552185,1.0,0.0,3.0,1.0,0.0
17993700,298.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.4848830103874206,0.050000000745058,0.0465783476829528,298.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.4848830103874206,0.050000000745058,0.0490492433309555,298.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.4848830103874206,0.050000000745058,0.0362276025116443,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.4848830103874206,0.050000000745058,0.0490492433309555,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.4848830103874206,0.050000000745058,0.2326684892177581,285.99005126953125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4802551269531,285.7252197265625,1.0,0.1878113895654678,1.0,1.0,0.0,1.0,-0.4963028132915497,0.496302455663681,3.521449514209962e-07,0.3489899039268493,0.8093028664588928,0.8093028664588928,0.0,44.10426330566406,36.0,11855.095703125,-0.0,44.22874069213867,1.0,283.1397705078125,285.5401306152344,295.580810546875,296.4218139648437,293.1499938964844,293.1499938964844,283.1499938964844,6710.11865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092387914657593,1.0,0.0,0.0,1.3534109592437744,1.3536206483840942,1.2222297129937942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.37158203125,0.0,83.06453704833984,1895.4371337890625,0.0,131.0099639892578,0.3483812808990478,1.0,0.0,3.0,1.0,0.0
17993760,298.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.4873847365379333,0.050000000745058,0.046532642096281,298.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.4873847365379333,0.050000000745058,0.0490011125802993,298.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.4873847365379333,0.050000000745058,0.0361920557916164,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.4873847365379333,0.050000000745058,0.0490011125802993,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.4873847365379333,0.050000000745058,0.232440173625946,285.4268798828125,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.47119140625,285.2113037109375,1.0,0.1855351030826568,1.0,1.0,0.0,1.0,-0.4958158731460571,0.4958155453205108,3.517228890359547e-07,0.3486093878746032,0.5396997928619385,0.5396997928619385,0.0,42.88190078735352,25.0,10383.6787109375,-0.0,43.140872955322266,1.0,283.1448669433594,285.0967712402344,295.77783203125,296.5997314453125,293.1499938964844,293.1499938964844,283.1499938964844,17110.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468989133834839,1.0,0.0,0.0,1.2490296363830566,1.24903666973114,1.040971753241138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.625244140625,0.0,94.45320129394533,1895.4371337890625,0.0,189.5763092041016,0.3521687388420105,1.0,0.0,3.0,1.0,0.0
17993820,298.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.5173826813697815,0.1755169183015823,0.046096283942461,298.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.7493577599525452,0.1679417788982391,0.1364600509405136,298.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704284667969,0.7662596106529236,0.1743939965963363,0.1079056039452552,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.5173826813697815,0.050000000745058,0.0485416054725647,298.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.5173826813697815,0.050000000745058,0.2302604764699936,285.43701171875,285.4594421386719,293.6080322265625,292.5356140136719,293.601806640625,298.4422912597656,285.75640869140625,1.0,0.1838741153478622,1.0,1.0,0.0,1.0,-0.6825678944587708,0.6825673580169678,5.272679572954075e-07,0.491804838180542,0.4920579195022583,0.4920579195022583,0.0,32.7723274230957,25.0,10626.2685546875,-0.0,56.26265335083008,1.0,283.1471862792969,285.8984069824219,295.6463928222656,296.3408203125,293.1499938964844,293.1499938964844,283.1499938964844,23005.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600586950778961,1.0,0.0,0.0,0.7593514323234558,0.7593563795089722,3.847504359555387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9033203125,0.0,47.467018127441406,1895.4371337890625,0.0,210.00064086914065,0.3056016862392425,1.0,0.0,3.0,1.0,0.0
17993880,298.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079345703125,0.7942109704017639,0.1766138225793838,0.1286206394433975,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.8318157196044922,0.165873110294342,0.1561260968446731,298.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.8424692749977112,0.171974703669548,0.1200912743806839,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.555411696434021,0.050000000745058,0.0482030920684337,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.555411696434021,0.050000000745058,0.2286547124385833,286.0082092285156,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.3908996582031,286.1479797363281,1.0,0.184435486793518,1.0,1.0,0.0,1.0,-0.8180069327354431,0.8180062770843506,6.782077548450616e-07,0.5984821915626526,0.9850702881813048,0.9850702881813048,0.0,25.49678039550781,28.0,15705.9609375,-0.0,66.72500610351562,1.0,283.14801025390625,286.1045837402344,295.6526794433594,296.57391357421875,293.1499938964844,293.1499938964844,283.1499938964844,7500.15087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655465543270111,1.0,0.0,0.0,1.3487935066223145,1.3487972021102903,1.2139039995417988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.619140625,0.0,84.51000213623047,1895.4371337890625,0.0,218.6259002685547,0.3556074500083923,1.0,0.0,3.0,1.0,0.0
17993940,298.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.924450695514679,0.1677912026643753,0.1526750028133392,298.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.9125049710273744,0.1633550077676773,0.1554222702980041,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.927983820438385,0.1714620292186737,0.11991548538208,298.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.8925293684005737,0.1593949943780899,0.1459497511386871,298.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.6173461675643921,0.1479688435792923,0.2270683497190475,285.9182434082031,285.329345703125,293.69842529296875,292.5758972167969,293.6939697265625,298.2278137207031,285.913330078125,1.0,0.1886939853429794,1.0,1.0,0.0,1.0,-0.9613696932792664,0.9613687992095948,8.652705787426385e-07,0.715376079082489,1.0,1.0,0.0,18.64105796813965,28.0,18530.849609375,-0.0,81.16881561279297,1.0,283.1495361328125,285.6569519042969,295.9941711425781,297.22637939453125,293.1499938964844,293.1499938964844,283.1499938964844,7167.75634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478218853473663,1.0,0.0,0.0,1.7832649946212769,1.7832704782485962,2.121901161444839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.091796875,0.0,173.5852508544922,1895.4371337890625,0.0,370.0083312988281,0.4441332519054413,1.0,0.0,3.0,1.0,0.0
17994000,298.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.9179894924163818,0.1676611304283142,0.1195537745952606,298.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.9875075221061708,0.1634716689586639,0.1551192551851272,298.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.9179894924163818,0.1721612215042114,0.0929862782359123,298.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.975347638130188,0.1585614383220672,0.1486918777227401,298.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.922119140625,0.7458975315093994,0.1487606167793274,0.3202563226222992,285.9135437011719,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21405029296875,285.9167785644531,1.0,0.1902107894420623,1.0,1.0,0.0,1.0,-1.018463134765625,1.0184621810913086,9.467057680012658e-07,0.7603240609169006,1.0,1.0,0.0,15.244260787963867,48.0,19172.65625,-0.0,85.4393539428711,1.0,283.14959716796875,285.649169921875,296.0126647949219,297.2759094238281,293.1499938964844,293.1499938964844,283.1499938964844,7474.10498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588346183300018,1.0,0.0,0.0,1.8209736347198489,1.820979356765747,2.212588867678278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.08203125,0.0,184.8316192626953,1895.4371337890625,0.0,395.4234008789063,0.4562492370605469,1.0,0.0,3.0,1.0,0.0
17994060,298.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.8880928158760071,0.1836397349834442,0.0977581217885017,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.8880928158760071,0.1755412817001342,0.1029440090060234,298.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.8880928158760071,0.1884846538305282,0.076034091413021,298.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.8880928158760071,0.1621666997671127,0.1029440090060234,297.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.9274412989616394,0.1449962109327316,0.550338089466095,285.928955078125,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19366455078125,285.9277038574219,1.0,0.2064598947763443,1.0,1.0,0.0,1.0,-1.1345922946929932,1.1345912218093872,1.129894599216641e-06,0.8550621271133423,1.0,1.0,0.0,15.391128540039062,68.0,21736.2734375,-0.0,111.16466522216795,1.0,283.14996337890625,285.5706787109375,296.02410888671875,297.5354919433594,293.1499938964844,293.1499938964844,283.1499938964844,10379.875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447438359260559,1.0,0.0,0.0,2.1459522247314453,2.145960092544556,3.072794072522811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.5068359375,0.0,302.50030517578125,1895.4371337890625,0.0,665.0252075195312,0.5352303981781006,1.0,0.0,3.0,1.0,0.0
17994120,298.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.8880928158760071,0.1836397349834442,0.0977581217885017,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.8880928158760071,0.1755412817001342,0.1029440090060234,298.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.8880928158760071,0.1884846538305282,0.076034091413021,298.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.8880928158760071,0.1621666997671127,0.1029440090060234,297.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.9274412989616394,0.1449962109327316,0.550338089466095,285.928955078125,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19366455078125,285.9277038574219,1.0,0.2064598947763443,1.0,1.0,0.0,1.0,-1.1345922946929932,1.1345912218093872,1.129894599216641e-06,0.8550621271133423,1.0,1.0,0.0,15.391128540039062,68.0,21736.2734375,-0.0,111.16466522216795,1.0,283.14996337890625,285.5706787109375,296.02410888671875,297.5354919433594,293.1499938964844,293.1499938964844,283.1499938964844,10379.875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447438359260559,1.0,0.0,0.0,2.1459522247314453,2.145960092544556,3.072794072522811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.5068359375,0.0,302.50030517578125,1895.4371337890625,0.0,665.0252075195312,0.5352303981781006,1.0,0.0,3.0,1.0,0.0
17994180,298.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.8900608420372009,0.1922348141670227,0.0991085842251777,298.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.8900608420372009,0.1829072833061218,0.1043661087751388,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.8900608420372009,0.1964489519596099,0.0770844519138336,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.8900608420372009,0.1658924967050552,0.1043661087751388,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533996582031,0.9779259562492372,0.1417323052883148,0.6431725025177002,285.9544982910156,285.1465148925781,293.84295654296875,292.6418151855469,293.8392944335937,298.16510009765625,285.96392822265625,1.0,0.2235685437917709,1.0,1.0,0.0,1.0,-1.2372901439666748,1.2372888326644895,1.3094975201966008e-06,0.938106119632721,1.0,1.0,0.0,16.953475952148438,68.0,23674.064453125,-0.0,143.30364990234375,1.0,283.1499938964844,285.5558166503906,295.9442749023437,297.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,12436.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852265357971191,1.0,0.0,0.0,2.348977565765381,2.348987102508545,3.681722660076048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.25146484375,0.0,396.7368469238281,1895.4371337890625,0.0,849.8487548828125,0.5816650986671448,1.0,0.0,3.0,1.0,0.0
17994240,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9048328995704652,0.1943428814411163,0.1098210513591766,298.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9048328995704652,0.1849102675914764,0.1156468540430069,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9048328995704652,0.1983830332756042,0.0854163765907287,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9048328995704652,0.1668568104505539,0.1156468540430069,297.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9577533006668092,0.1407064348459243,0.6377562880516052,285.9802551269531,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1473388671875,285.99005126953125,1.0,0.2310573458671569,1.0,1.0,0.0,1.0,-1.276723027229309,1.276721715927124,1.3830305078954552e-06,0.9698061347007751,1.0,1.0,0.0,18.22669792175293,88.0,24385.49609375,-0.0,158.3361358642578,1.0,283.1499938964844,285.5631103515625,295.9181213378906,297.5899353027344,293.1499938964844,293.1499938964844,283.1499938964844,13106.5634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971083641052246,1.0,0.0,0.0,2.411395311355591,2.411405324935913,3.879986252286473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.591796875,0.0,429.21142578125,1895.4371337890625,0.0,912.8269653320312,0.5996868014335632,1.0,0.0,3.0,1.0,0.0
17994300,298.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.9244384169578552,0.1963185220956802,0.1244303062558174,298.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.9244384169578552,0.187085285782814,0.1310311108827591,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.9244384169578552,0.2003261446952819,0.0967791303992271,297.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297241210937,0.9871059656143188,0.1666682660579681,0.1583209782838821,297.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.929859459400177,0.1396496444940567,0.6309529542922974,286.0313415527344,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0999450683594,286.0435485839844,1.0,0.246080532670021,1.0,1.0,0.0,1.0,-1.3596254587173462,1.359623908996582,1.5463493809875215e-06,1.0363470315933228,1.0,1.0,0.0,20.50004005432129,88.0,25839.9140625,-0.0,192.203353881836,1.0,283.1499938964844,285.5810546875,295.8853454589844,297.6293334960937,293.1499938964844,293.1499938964844,283.1499938964844,14468.0126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156028509140015,1.0,0.0,0.0,2.533543825149536,2.533554792404175,4.283020871298504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.75,0.0,497.7960510253906,1895.4371337890625,0.0,1019.0972290039062,0.6265754103660583,1.0,0.0,3.0,1.0,0.0
17994360,298.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.9484243392944336,0.1966440081596374,0.1448731571435928,297.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065368652344,0.9826381206512452,0.1873732209205627,0.1696923673152923,298.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.9484243392944336,0.200894683599472,0.1126791313290596,297.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.9586579203605652,0.1648043245077133,0.1571494340896606,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044616699219,0.899143397808075,0.1392237544059753,0.6279223561286926,286.10797119140625,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0416259765625,286.1234436035156,1.0,0.2627533674240112,1.0,1.0,0.0,1.0,-1.451346755027771,1.4513449668884275,1.7406255210516974e-06,1.1092753410339355,1.0,1.0,0.0,23.45178604125977,108.0,27346.0625,-0.0,232.83596801757807,1.0,283.1499938964844,285.6263122558594,295.8721923828125,297.6899108886719,293.1499938964844,293.1499938964844,283.1499938964844,15564.1162109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318517923355103,1.0,0.0,0.0,2.627763032913208,2.627774953842163,4.607504706655164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.84912109375,0.0,555.4244384765625,1895.4371337890625,0.0,1120.0946044921875,0.652222752571106,1.0,0.0,3.0,1.0,0.0
17994420,297.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.8216431140899658,0.1912454068660736,0.1735305041074752,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.8128709197044373,0.1852284967899322,0.1766468584537506,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.8306170701980591,0.1980368643999099,0.1397658586502075,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.7801634669303894,0.164208635687828,0.1565529555082321,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7392010688781738,0.1388682126998901,0.6298125982284546,286.2245788574219,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9005126953125,286.2071533203125,1.0,0.2957072556018829,1.0,1.0,0.0,1.0,-1.5066895484924316,1.5066876411437988,1.868923618530971e-06,1.1567643880844116,1.0,1.0,0.0,44.81948471069336,96.0,28992.146484375,-0.0,315.1454467773437,1.0,283.1499938964844,285.6468811035156,295.8872985839844,297.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17740.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628829836845398,1.0,0.0,0.0,2.805450916290283,2.805464506149292,5.251685593066213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.5947265625,0.0,675.8878173828125,1895.4371337890625,0.0,1331.0562744140625,0.6953920125961304,1.0,0.0,3.0,1.0,0.0
17994480,297.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.8216431140899658,0.1912454068660736,0.1735305041074752,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.8128709197044373,0.1852284967899322,0.1766468584537506,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.8306170701980591,0.1980368643999099,0.1397658586502075,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.7801634669303894,0.164208635687828,0.1565529555082321,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.7392010688781738,0.1388682126998901,0.6298125982284546,286.2245788574219,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9005126953125,286.2071533203125,1.0,0.2957072556018829,1.0,1.0,0.0,1.0,-1.5066895484924316,1.5066876411437988,1.868923618530971e-06,1.1567643880844116,1.0,1.0,0.0,44.81948471069336,96.0,28992.146484375,-0.0,315.1454467773437,1.0,283.1499938964844,285.6468811035156,295.8872985839844,297.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17740.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628829836845398,1.0,0.0,0.0,2.805450916290283,2.805464506149292,5.251685593066213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.5947265625,0.0,675.8878173828125,1895.4371337890625,0.0,1331.0562744140625,0.6953920125961304,1.0,0.0,3.0,1.0,0.0
17994540,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.7757115960121155,0.1945747584104538,0.1754716336727142,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.7657432556152344,0.1866630017757415,0.1778099238872528,297.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.7827844023704529,0.1994418501853943,0.1401648819446563,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.7373292446136475,0.1657283157110214,0.1580763757228851,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313171386719,0.6970885396003723,0.1389429271221161,0.631620466709137,286.1304931640625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8252868652344,286.1279296875,1.0,0.3141281008720398,1.0,1.0,0.0,1.0,-1.5400110483169556,1.5400091409683228,1.9444642020971514e-06,1.1811615228652954,1.0,1.0,0.0,58.21680450439453,84.0,29716.892578125,-0.0,360.873779296875,1.0,283.1499938964844,285.5589904785156,295.863525390625,297.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,19655.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815485954284668,1.0,0.0,0.0,2.953047513961792,2.9530625343322754,5.818810677737929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.9951171875,0.0,788.2755737304688,1895.4371337890625,0.0,1468.2918701171875,0.7312896251678467,1.0,0.0,3.0,1.0,0.0
17994600,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.7757115960121155,0.1945747584104538,0.1754716336727142,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.7657432556152344,0.1866630017757415,0.1778099238872528,297.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13067626953125,0.7827844023704529,0.1994418501853943,0.1401648819446563,297.7090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309814453125,0.7373292446136475,0.1657283157110214,0.1580763757228851,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313171386719,0.6970885396003723,0.1389429271221161,0.631620466709137,286.1304931640625,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8252868652344,286.1279296875,1.0,0.3141281008720398,1.0,1.0,0.0,1.0,-1.5400110483169556,1.5400091409683228,1.9444642020971514e-06,1.1811615228652954,1.0,1.0,0.0,58.21680450439453,84.0,29716.892578125,-0.0,360.873779296875,1.0,283.1499938964844,285.5589904785156,295.863525390625,297.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,19655.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815485954284668,1.0,0.0,0.0,2.953047513961792,2.9530625343322754,5.818810677737929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.9951171875,0.0,788.2755737304688,1895.4371337890625,0.0,1468.2918701171875,0.7312896251678467,1.0,0.0,3.0,1.0,0.0
17994660,297.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7666289210319519,0.1970410048961639,0.177714318037033,297.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7557047009468079,0.1881164312362671,0.1791715919971466,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.7724645733833313,0.2012641131877899,0.1413797587156295,297.68328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7282765507698059,0.1669632643461227,0.1592929065227508,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.6860502362251282,0.139270931482315,0.6334307789802551,286.1093444824219,284.95001220703125,294.1654968261719,292.7933959960937,294.1623229980469,297.7970275878906,286.1068420410156,1.0,0.3197592496871948,1.0,1.0,0.0,1.0,-1.5494292974472046,1.5494273900985718,1.9668264030769933e-06,1.1886579990386963,1.0,1.0,0.0,62.59023284912109,84.0,30091.287109375,-0.0,377.1883850097656,1.0,283.1499938964844,285.5274963378906,295.8557434082031,297.8782653808594,293.1499938964844,293.1499938964844,283.1499938964844,20687.115234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686561644077301,1.0,0.0,0.0,3.0295207500457764,3.029536724090576,6.124085416558955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.10888671875,0.0,851.1157836914062,1895.4371337890625,0.0,1506.35693359375,0.7471160888671875,1.0,0.0,3.0,1.0,0.0
17994720,297.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.7644451856613159,0.1993598043918609,0.1797971129417419,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.7526524066925049,0.1896154135465622,0.180560752749443,297.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001281738281,0.7695315480232239,0.2031261622905731,0.1426455825567245,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.7253882884979248,0.1682028174400329,0.1604679077863693,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.6818932890892029,0.1397080719470977,0.6354254484176636,286.1000366210937,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7761535644531,286.09918212890625,1.0,0.3229319751262665,1.0,1.0,0.0,1.0,-1.558921456336975,1.5589194297790527,1.989535348911886e-06,1.1962182521820068,1.0,1.0,0.0,64.67556762695312,72.0,30385.525390625,-0.0,387.6585693359375,1.0,283.1499938964844,285.5123596191406,295.85791015625,297.89263916015625,293.1499938964844,293.1499938964844,283.1499938964844,21339.03125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895979642868042,1.0,0.0,0.0,3.076885461807251,3.07690167427063,6.317073939499096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.583984375,0.0,891.6632080078125,1895.4371337890625,0.0,1529.648681640625,0.7614645957946777,1.0,0.0,3.0,1.0,0.0
17994780,297.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7704412341117859,0.2045635730028152,0.1843937933444976,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7565832734107971,0.1932009160518646,0.183828979730606,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7743837833404541,0.2074929028749466,0.1456034034490585,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7286943197250366,0.1711392104625702,0.1631548553705215,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.6833821535110474,0.1409488022327423,0.6405355334281921,286.08721923828125,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73883056640625,286.0875244140625,1.0,0.3259083032608032,1.0,1.0,0.0,1.0,-1.581274390220642,1.5812723636627195,2.0436784780031303e-06,1.214025378227234,1.0,1.0,0.0,65.2947998046875,60.0,31076.732421875,-0.0,401.2213439941406,1.0,283.1499938964844,285.4825744628906,295.88397216796875,297.9512023925781,293.1499938964844,293.1499938964844,283.1499938964844,22872.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949082612991333,1.0,0.0,0.0,3.1855053901672363,3.1855227947235107,6.770956133550499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.19921875,0.0,989.4686889648438,1895.4371337890625,0.0,1570.803955078125,0.7879645228385925,1.0,0.0,3.0,1.0,0.0
17994840,297.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7704412341117859,0.2045635730028152,0.1843937933444976,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7565832734107971,0.1932009160518646,0.183828979730606,297.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7743837833404541,0.2074929028749466,0.1456034034490585,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.7286943197250366,0.1711392104625702,0.1631548553705215,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.6833821535110474,0.1409488022327423,0.6405355334281921,286.08721923828125,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.73883056640625,286.0875244140625,1.0,0.3259083032608032,1.0,1.0,0.0,1.0,-1.581274390220642,1.5812723636627195,2.0436784780031303e-06,1.214025378227234,1.0,1.0,0.0,65.2947998046875,60.0,31076.732421875,-0.0,401.2213439941406,1.0,283.1499938964844,285.4825744628906,295.88397216796875,297.9512023925781,293.1499938964844,293.1499938964844,283.1499938964844,22872.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949082612991333,1.0,0.0,0.0,3.1855053901672363,3.1855227947235107,6.770956133550499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.19921875,0.0,989.4686889648438,1895.4371337890625,0.0,1570.803955078125,0.7879645228385925,1.0,0.0,3.0,1.0,0.0
17994900,297.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.7781128287315369,0.2072406709194183,0.1867162138223648,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841979980469,0.7630902528762817,0.1951145529747009,0.1855424791574478,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.7815864086151123,0.2097816467285156,0.1471344530582428,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.7343906164169312,0.1727050244808197,0.1645456999540329,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.6885672807693481,0.1416859477758407,0.6433911323547363,286.0841369628906,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230224609375,286.0839233398437,1.0,0.325749397277832,1.0,1.0,0.0,1.0,-1.5930556058883667,1.5930535793304443,2.072588813462062e-06,1.2234103679656982,1.0,1.0,0.0,63.940128326416016,60.0,31446.529296875,-0.0,403.939208984375,1.0,283.1499938964844,285.4690246582031,295.9042053222656,297.99102783203125,293.1499938964844,293.1499938964844,283.1499938964844,23702.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975377202033997,1.0,0.0,0.0,3.2428083419799805,3.242826461791992,7.016747645138821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.109375,0.0,1043.8326416015625,1895.4371337890625,0.0,1591.3756103515625,0.7991728782653809,1.0,0.0,3.0,1.0,0.0
17994960,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.7887051105499268,0.2099416404962539,0.1890338510274887,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.7724661231040955,0.1970682442188263,0.187271162867546,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.7917141318321228,0.212097093462944,0.1486672461032867,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0866394042969,0.7425910234451294,0.1743066906929016,0.1659446954727172,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.6964119076728821,0.1424727141857147,0.6463495492935181,286.08673095703125,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70867919921875,286.0876159667969,1.0,0.3247122764587402,1.0,1.0,0.0,1.0,-1.6049867868423462,1.6049847602844238,2.1021292013756465e-06,1.2329137325286863,1.0,1.0,0.0,61.71051025390625,48.0,31769.7890625,-0.0,404.3698425292969,1.0,283.1499938964844,285.4647216796875,295.9258117675781,298.03106689453125,293.1499938964844,293.1499938964844,283.1499938964844,24262.560546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002626061439514,1.0,0.0,0.0,3.2808947563171387,3.2809133529663086,7.182537729022442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.36865234375,0.0,1081.045654296875,1895.4371337890625,0.0,1612.8262939453125,0.8112826943397522,1.0,0.0,3.0,1.0,0.0
17995020,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.8144797086715698,0.2148665636777877,0.1932181864976883,297.64959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.7965232133865356,0.2006571143865585,0.1904095560312271,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.8164610266685486,0.2163161039352417,0.1514309495687484,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.76408851146698,0.1772557944059372,0.1684802770614624,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.716347873210907,0.1439678817987442,0.6518198847770691,286.0908508300781,284.95001220703125,294.4637756347656,292.9380798339844,294.4607238769531,297.6850891113281,286.0919494628906,1.0,0.3212800323963165,1.0,1.0,0.0,1.0,-1.626706600189209,1.626704454421997,2.15657973967609e-06,1.2502074241638184,1.0,1.0,0.0,56.145118713378906,48.0,32398.87109375,-0.0,400.9521789550781,1.0,283.1499938964844,285.45294189453125,295.9670715332031,298.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,25486.69921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055837512016296,1.0,0.0,0.0,3.362643003463745,3.3626625537872314,7.544923619207111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.1708984375,0.0,1163.883544921875,1895.4371337890625,0.0,1655.0947265625,0.8283212184906006,1.0,0.0,3.0,1.0,0.0
17995080,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.8174632787704468,0.2153591066598892,0.1936329007148742,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.7995316982269287,0.2010170519351959,0.1907209455966949,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.8193404674530029,0.2167370021343231,0.1517039239406585,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921325683594,0.7668536305427551,0.1775521337985992,0.168731614947319,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.7186908721923828,0.1441209018230438,0.6523666977882385,286.09228515625,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68292236328125,286.0934753417969,1.0,0.3208261132240295,1.0,1.0,0.0,1.0,-1.6288657188415527,1.6288635730743408,2.16204057323921e-06,1.251926302909851,1.0,1.0,0.0,55.483001708984375,36.0,32456.015625,-0.0,400.302001953125,1.0,283.1499938964844,285.4530639648437,295.9710693359375,298.1169128417969,293.1499938964844,293.1499938964844,283.1499938964844,25571.30078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061154246330261,1.0,0.0,0.0,3.368219375610352,3.368238925933838,7.569968829557183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.60400390625,0.0,1169.68359375,1895.4371337890625,0.0,1659.3453369140625,0.8326536417007446,1.0,0.0,3.0,1.0,0.0
17995140,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8575319051742554,0.2207475453615188,0.1981534212827682,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8378938436508179,0.2049562484025955,0.1941108703613281,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8585323691368103,0.2213285416364669,0.1546680778264999,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8055543303489685,0.1807979196310043,0.1714657694101333,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.7501915097236633,0.1458067893981933,0.6583119034767151,286.1012878417969,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66015625,286.1026916503906,1.0,0.3150694966316223,1.0,1.0,0.0,1.0,-1.652341365814209,1.6523391008377075,2.2219651327759493e-06,1.2706067562103271,1.0,1.0,0.0,47.50053405761719,25.0,33130.92578125,-0.0,390.8873596191406,1.0,283.1499938964844,285.4452514648437,296.0157165527344,298.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,26823.134765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121613025665283,1.0,0.0,0.0,3.449679613113404,3.449700117111206,7.940553814478335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.68701171875,0.0,1256.618896484375,1895.4371337890625,0.0,1708.017578125,0.8526095747947693,1.0,0.0,3.0,1.0,0.0
17995200,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8575319051742554,0.2207475453615188,0.1981534212827682,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.8378938436508179,0.2049562484025955,0.1941108703613281,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8585323691368103,0.2213285416364669,0.1546680778264999,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.8055543303489685,0.1807979196310043,0.1714657694101333,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.7501915097236633,0.1458067893981933,0.6583119034767151,286.1012878417969,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66015625,286.1026916503906,1.0,0.3150694966316223,1.0,1.0,0.0,1.0,-1.652341365814209,1.6523391008377075,2.2219651327759493e-06,1.2706067562103271,1.0,1.0,0.0,47.50053405761719,25.0,33130.92578125,-0.0,390.8873596191406,1.0,283.1499938964844,285.4452514648437,296.0157165527344,298.2025451660156,293.1499938964844,293.1499938964844,283.1499938964844,26823.134765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121613025665283,1.0,0.0,0.0,3.449679613113404,3.449700117111206,7.940553814478335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.68701171875,0.0,1256.618896484375,1895.4371337890625,0.0,1708.017578125,0.8526095747947693,1.0,0.0,3.0,1.0,0.0
