time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995260,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9251677393913268,0.2260645925998687,0.202584683895111,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8990575075149536,0.2088355869054794,0.1974194049835205,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9251259565353394,0.2258263528347015,0.157547578215599,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8615846633911133,0.1839984804391861,0.1741316020488739,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8034822940826416,0.1474775522947311,0.66407710313797,286.112548828125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396179199219,286.114013671875,1.0,0.308345764875412,1.0,1.0,0.0,1.0,-1.6752140522003174,1.675211787223816,2.281323531860835e-06,1.2887927293777466,1.0,1.0,0.0,38.62697219848633,25.0,33793.25390625,-0.0,378.2742614746094,1.0,283.1499938964844,285.4400329589844,296.05914306640625,298.286376953125,293.1499938964844,293.1499938964844,283.1499938964844,28030.5703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181121110916138,1.0,0.0,0.0,3.52646803855896,3.526489496231079,8.297995464090491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.3603515625,0.0,1342.41650390625,1895.4371337890625,0.0,1756.5162353515625,0.8714378476142883,1.0,0.0,3.0,1.0,0.0
17995320,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9251677393913268,0.2260645925998687,0.202584683895111,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8990575075149536,0.2088355869054794,0.1974194049835205,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11248779296875,0.9251259565353394,0.2258263528347015,0.157547578215599,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.8615846633911133,0.1839984804391861,0.1741316020488739,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.8034822940826416,0.1474775522947311,0.66407710313797,286.112548828125,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6396179199219,286.114013671875,1.0,0.308345764875412,1.0,1.0,0.0,1.0,-1.6752140522003174,1.675211787223816,2.281323531860835e-06,1.2887927293777466,1.0,1.0,0.0,38.62697219848633,25.0,33793.25390625,-0.0,378.2742614746094,1.0,283.1499938964844,285.4400329589844,296.05914306640625,298.286376953125,293.1499938964844,293.1499938964844,283.1499938964844,28030.5703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181121110916138,1.0,0.0,0.0,3.52646803855896,3.526489496231079,8.297995464090491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.3603515625,0.0,1342.41650390625,1895.4371337890625,0.0,1756.5162353515625,0.8714378476142883,1.0,0.0,3.0,1.0,0.0
17995380,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9970048666000366,0.2313020825386047,0.206538513302803,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9751057028770448,0.2126170694828033,0.2007531374692917,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9966804385185242,0.2302073240280151,0.1604266464710235,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.9319246411323548,0.1871170848608017,0.1768375635147094,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.8607867956161499,0.1490906029939651,0.6701477766036987,286.1256408691406,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206970214844,286.1271057128906,1.0,0.3049561381340027,1.0,1.0,0.0,1.0,-1.697690725326538,1.6976884603500366,2.340604169148719e-06,1.3066617250442505,1.0,1.0,0.0,32.487056732177734,43.0,34448.54296875,-0.0,373.0131530761719,1.0,283.1499938964844,285.4369201660156,296.1020202636719,298.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,29207.7109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238621711730957,1.0,0.0,0.0,3.5997533798217773,3.599775791168213,8.646468927508977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.1376953125,0.0,1427.8604736328125,1895.4371337890625,0.0,1803.914794921875,0.8894187808036804,1.0,0.0,3.0,1.0,0.0
17995440,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9970048666000366,0.2313020825386047,0.206538513302803,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255187988281,0.9751057028770448,0.2126170694828033,0.2007531374692917,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.9966804385185242,0.2302073240280151,0.1604266464710235,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1254272460937,0.9319246411323548,0.1871170848608017,0.1768375635147094,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.8607867956161499,0.1490906029939651,0.6701477766036987,286.1256408691406,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206970214844,286.1271057128906,1.0,0.3049561381340027,1.0,1.0,0.0,1.0,-1.697690725326538,1.6976884603500366,2.340604169148719e-06,1.3066617250442505,1.0,1.0,0.0,32.487056732177734,43.0,34448.54296875,-0.0,373.0131530761719,1.0,283.1499938964844,285.4369201660156,296.1020202636719,298.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,29207.7109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238621711730957,1.0,0.0,0.0,3.5997533798217773,3.599775791168213,8.646468927508977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.1376953125,0.0,1427.8604736328125,1895.4371337890625,0.0,1803.914794921875,0.8894187808036804,1.0,0.0,3.0,1.0,0.0
17995500,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9921401739120485,0.2344795316457748,0.2035865634679794,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9762007594108582,0.2144422829151153,0.2025045454502105,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9970185160636902,0.2323506772518158,0.1614659577608108,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.9330341815948486,0.188617318868637,0.1782808303833007,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.8608338236808777,0.1498538255691528,0.673662543296814,286.1256408691406,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.61334228515625,286.1258850097656,1.0,0.3065187335014343,1.0,1.0,0.0,1.0,-1.7037522792816162,1.7037498950958252,2.356739742026548e-06,1.31147038936615,1.0,1.0,0.0,32.74955368041992,43.0,34718.5,-0.0,377.0454406738281,1.0,283.1499938964844,285.427978515625,296.1228332519531,298.4083557128906,293.1499938964844,293.1499938964844,283.1499938964844,29918.048828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265795469284058,1.0,0.0,0.0,3.643263816833496,3.643286466598511,8.856752629071707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.439453125,0.0,1480.2647705078125,1895.4371337890625,0.0,1826.4921875,0.8972925543785095,1.0,0.0,3.0,1.0,0.0
17995560,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.9957676529884338,0.2372854799032211,0.2097947001457214,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13677978515625,0.9740298390388488,0.2162438333034515,0.2042315602302551,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.9961238503456116,0.2344013154506683,0.1634103059768676,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.9302487373352052,0.1900976598262787,0.1797039806842804,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.85787034034729,0.150608628988266,0.6771461963653564,286.136962890625,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6055603027344,286.1397399902344,1.0,0.3100783824920654,1.0,1.0,0.0,1.0,-1.721543788909912,1.721541404724121,2.4042731183726573e-06,1.3254059553146362,1.0,1.0,0.0,33.54706573486328,61.0,35106.1640625,-0.0,389.3019714355469,1.0,283.1499938964844,285.4345703125,296.1434020996094,298.4477233886719,293.1499938964844,293.1499938964844,283.1499938964844,30362.421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291430830955505,1.0,0.0,0.0,3.6702206134796143,3.670243978500366,8.988301942736143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.99267578125,0.0,1513.3665771484375,1895.4371337890625,0.0,1847.8927001953125,0.9067173004150392,1.0,0.0,3.0,1.0,0.0
17995620,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.9548832774162292,0.2416237145662307,0.2167705744504928,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.9212960600852966,0.2197378575801849,0.2077828496694564,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.9503594636917114,0.2384345233440399,0.1664134860038757,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.8801147937774658,0.1929570287466049,0.1826553344726562,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.8157944679260254,0.1519996076822281,0.6846058964729309,286.16339111328125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5860900878906,286.1652526855469,1.0,0.3207845091819763,1.0,1.0,0.0,1.0,-1.7502135038375854,1.7502110004425049,2.482542186044157e-06,1.3482102155685425,1.0,1.0,0.0,39.65362930297852,79.0,35866.85546875,-0.0,423.94622802734375,1.0,283.1499938964844,285.44189453125,296.18896484375,298.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,31516.412109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348768711090088,1.0,0.0,0.0,3.7393176555633545,3.739341735839844,9.32992236357677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.69970703125,0.0,1600.4598388671875,1895.4371337890625,0.0,1896.1072998046875,0.9236786365509032,1.0,0.0,3.0,1.0,0.0
17995680,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.9548832774162292,0.2416237145662307,0.2167705744504928,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.9212960600852966,0.2197378575801849,0.2077828496694564,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.9503594636917114,0.2384345233440399,0.1664134860038757,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.8801147937774658,0.1929570287466049,0.1826553344726562,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.8157944679260254,0.1519996076822281,0.6846058964729309,286.16339111328125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5860900878906,286.1652526855469,1.0,0.3207845091819763,1.0,1.0,0.0,1.0,-1.7502135038375854,1.7502110004425049,2.482542186044157e-06,1.3482102155685425,1.0,1.0,0.0,39.65362930297852,79.0,35866.85546875,-0.0,423.94622802734375,1.0,283.1499938964844,285.44189453125,296.18896484375,298.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,31516.412109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348768711090088,1.0,0.0,0.0,3.7393176555633545,3.739341735839844,9.32992236357677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.69970703125,0.0,1600.4598388671875,1895.4371337890625,0.0,1896.1072998046875,0.9236786365509032,1.0,0.0,3.0,1.0,0.0
17995740,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8905187845230103,0.2460605502128601,0.2210270017385482,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.8619341254234314,0.2230504602193832,0.21133953332901,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8859873414039612,0.2422223687171936,0.1693688631057739,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.827029287815094,0.1956500113010406,0.1856250762939453,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.7632210850715637,0.1532098352909088,0.6920579075813293,286.18212890625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5678405761719,286.1841125488281,1.0,0.3351045250892639,1.0,1.0,0.0,1.0,-1.7756587266921997,1.7756562232971191,2.5531167011649814e-06,1.3683148622512815,1.0,1.0,0.0,50.01627731323242,97.0,36562.01953125,-0.0,470.5341796875,1.0,283.1499938964844,285.4449462890625,296.2325134277344,298.62652587890625,293.1499938964844,293.1499938964844,283.1499938964844,32656.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408852577209473,1.0,0.0,0.0,3.8063442707061768,3.8063693046569824,9.667394351708936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.943359375,0.0,1688.075927734375,1895.4371337890625,0.0,1947.1292724609373,0.9401360154151917,1.0,0.0,3.0,1.0,0.0
17995800,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8905187845230103,0.2460605502128601,0.2210270017385482,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.8619341254234314,0.2230504602193832,0.21133953332901,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8859873414039612,0.2422223687171936,0.1693688631057739,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.827029287815094,0.1956500113010406,0.1856250762939453,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.7632210850715637,0.1532098352909088,0.6920579075813293,286.18212890625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5678405761719,286.1841125488281,1.0,0.3351045250892639,1.0,1.0,0.0,1.0,-1.7756587266921997,1.7756562232971191,2.5531167011649814e-06,1.3683148622512815,1.0,1.0,0.0,50.01627731323242,97.0,36562.01953125,-0.0,470.5341796875,1.0,283.1499938964844,285.4449462890625,296.2325134277344,298.62652587890625,293.1499938964844,293.1499938964844,283.1499938964844,32656.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408852577209473,1.0,0.0,0.0,3.8063442707061768,3.8063693046569824,9.667394351708936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.943359375,0.0,1688.075927734375,1895.4371337890625,0.0,1947.1292724609373,0.9401360154151917,1.0,0.0,3.0,1.0,0.0
17995860,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.8437012434005737,0.2504748106002807,0.2254755347967147,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.8177179098129272,0.2261826992034912,0.2148364782333374,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.83896803855896,0.2458143830299377,0.1722743064165115,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.7825307250022888,0.1981781721115112,0.188550055027008,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20147705078125,0.7228361368179321,0.1542662233114242,0.6993328928947449,286.2020874023437,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506896972656,286.2040405273437,1.0,0.3517033159732818,1.0,1.0,0.0,1.0,-1.8009350299835205,1.8009324073791504,2.624376975290943e-06,1.388262391090393,1.0,1.0,0.0,63.25968933105469,85.0,37256.109375,-0.0,527.1385498046875,1.0,283.1499938964844,285.4491882324219,296.2735595703125,298.710205078125,293.1499938964844,293.1499938964844,283.04998779296875,33783.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466216683387756,1.0,0.0,0.0,3.871462345123291,3.871488094329834,1.0000998145187625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.6650390625,0.0,1776.2044677734375,1895.4371337890625,0.0,1996.296142578125,0.9551331996917723,1.0,0.0,3.0,1.0,0.0
17995920,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.8437012434005737,0.2504748106002807,0.2254755347967147,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019348144531,0.8177179098129272,0.2261826992034912,0.2148364782333374,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.83896803855896,0.2458143830299377,0.1722743064165115,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.7825307250022888,0.1981781721115112,0.188550055027008,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20147705078125,0.7228361368179321,0.1542662233114242,0.6993328928947449,286.2020874023437,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506896972656,286.2040405273437,1.0,0.3517033159732818,1.0,1.0,0.0,1.0,-1.8009350299835205,1.8009324073791504,2.624376975290943e-06,1.388262391090393,1.0,1.0,0.0,63.25968933105469,85.0,37256.109375,-0.0,527.1385498046875,1.0,283.1499938964844,285.4491882324219,296.2735595703125,298.710205078125,293.1499938964844,293.1499938964844,283.04998779296875,33783.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466216683387756,1.0,0.0,0.0,3.871462345123291,3.871488094329834,1.0000998145187625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.6650390625,0.0,1776.2044677734375,1895.4371337890625,0.0,1996.296142578125,0.9551331996917723,1.0,0.0,3.0,1.0,0.0
17995980,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.8322107791900635,0.2545548677444458,0.2294262945652008,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8051761388778687,0.2290257066488266,0.217813029885292,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.8268483281135559,0.249069407582283,0.1747689545154571,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.7698307037353516,0.200447604060173,0.1909779012203216,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.7103375792503357,0.1550968587398529,0.7043634057044983,286.1497497558594,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1505432128906,1.0,0.3590931892395019,1.0,1.0,0.0,1.0,-1.8212088346481323,1.8212062120437624,2.682442982404609e-06,1.4043054580688477,1.0,1.0,0.0,69.11202239990234,73.0,38185.109375,-0.0,558.8590698242188,1.0,283.05126953125,285.376220703125,296.32769775390625,298.8350524902344,293.1499938964844,293.1499938964844,282.75,34732.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561479806900024,1.0,0.0,0.0,3.925470352172852,3.925496816635132,1.0281977438353351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.52587890625,0.0,1851.5821533203125,1895.4371337890625,0.0,2078.8720703125,0.9663146138191224,1.0,0.0,3.0,1.0,0.0
17996040,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.8322107791900635,0.2545548677444458,0.2294262945652008,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14971923828125,0.8051761388778687,0.2290257066488266,0.217813029885292,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.8268483281135559,0.249069407582283,0.1747689545154571,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.7698307037353516,0.200447604060173,0.1909779012203216,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496887207031,0.7103375792503357,0.1550968587398529,0.7043634057044983,286.1497497558594,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1505432128906,1.0,0.3590931892395019,1.0,1.0,0.0,1.0,-1.8212088346481323,1.8212062120437624,2.682442982404609e-06,1.4043054580688477,1.0,1.0,0.0,69.11202239990234,73.0,38185.109375,-0.0,558.8590698242188,1.0,283.05126953125,285.376220703125,296.32769775390625,298.8350524902344,293.1499938964844,293.1499938964844,282.75,34732.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561479806900024,1.0,0.0,0.0,3.925470352172852,3.925496816635132,1.0281977438353351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.52587890625,0.0,1851.5821533203125,1895.4371337890625,0.0,2078.8720703125,0.9663146138191224,1.0,0.0,3.0,1.0,0.0
17996100,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.8329664468765259,0.2563460171222687,0.2311639487743377,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.8055019974708557,0.2302617281675338,0.2190831452608108,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8272277116775513,0.2504779994487762,0.1758395880460739,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.7699978351593018,0.2014183104038238,0.1919882297515869,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235900878906,0.7097705602645874,0.1553735136985778,0.7059878706932068,286.0160827636719,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5225524902344,285.9979858398437,1.0,0.3605197072029114,1.0,1.0,0.0,1.0,-1.8292720317840576,1.8292694091796875,2.7057487841375405e-06,1.4106872081756592,1.0,1.0,0.0,69.73680877685547,73.0,39379.0625,-0.0,566.355224609375,1.0,282.7922058105469,285.197265625,296.3916320800781,299.04302978515625,293.1499938964844,293.1499938964844,282.75,35020.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669100165367126,1.0,0.0,0.0,3.9416871070861816,3.94171404838562,1.0367107279307677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.392578125,0.0,1874.625,1895.4371337890625,0.0,2173.44873046875,0.9701725840568542,1.0,0.0,3.0,1.0,0.0
17996160,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.836150586605072,0.2578847110271454,0.2326058894395828,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.8084200024604797,0.2313029766082763,0.220117911696434,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8300447463989258,0.2516636848449707,0.1767103672027588,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7726337313652039,0.2022144049406051,0.1927849054336547,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.7114781737327576,0.1554969698190689,0.706724226474762,285.9530639648437,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106811523437,285.9521484375,1.0,0.3606939911842346,1.0,1.0,0.0,1.0,-1.8351348638534544,1.8351322412490845,2.722789076869958e-06,1.4153417348861694,1.0,1.0,0.0,69.31121063232422,61.0,39625.69140625,-0.0,569.0927734375,1.0,282.7542724609375,285.1507263183594,296.39111328125,299.01580810546875,293.1499938964844,293.1499938964844,282.45001220703125,35242.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724377512931824,1.0,0.0,0.0,3.9541678428649902,3.9541947841644287,1.043286260937748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.78662109375,0.0,1892.488525390625,1895.4371337890625,0.0,2222.5166015625,0.9731416702270508,1.0,0.0,3.0,1.0,0.0
17996220,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8494235277175903,0.2605721652507782,0.2349971830844879,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8206411004066467,0.233035147190094,0.2217254489660263,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.8424046635627747,0.2536545395851135,0.1780839562416076,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.7846837043762207,0.2034893184900283,0.1939515024423599,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.7205139398574829,0.1554536819458007,0.7063161730766296,285.750244140625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.7488708496094,1.0,0.3581649661064148,1.0,1.0,0.0,1.0,-1.8425002098083496,1.84249746799469,2.744298171819537e-06,1.4211980104446411,1.0,1.0,0.0,65.94276428222656,49.0,40936.546875,-0.0,563.6607666015625,1.0,282.457275390625,284.92333984375,296.4175720214844,299.1291198730469,293.1499938964844,293.1499938964844,282.1499938964844,35548.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858209013938904,1.0,0.0,0.0,3.971314907073975,3.971342086791992,1.0523541504880995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.994140625,0.0,1917.2156982421875,1895.4371337890625,0.0,2342.556884765625,0.9772205948829652,1.0,0.0,3.0,1.0,0.0
17996280,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8494235277175903,0.2605721652507782,0.2349971830844879,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8206411004066467,0.233035147190094,0.2217254489660263,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.8424046635627747,0.2536545395851135,0.1780839562416076,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.7846837043762207,0.2034893184900283,0.1939515024423599,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.7205139398574829,0.1554536819458007,0.7063161730766296,285.750244140625,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.7488708496094,1.0,0.3581649661064148,1.0,1.0,0.0,1.0,-1.8425002098083496,1.84249746799469,2.744298171819537e-06,1.4211980104446411,1.0,1.0,0.0,65.94276428222656,49.0,40936.546875,-0.0,563.6607666015625,1.0,282.457275390625,284.92333984375,296.4175720214844,299.1291198730469,293.1499938964844,293.1499938964844,282.1499938964844,35548.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858209013938904,1.0,0.0,0.0,3.971314907073975,3.971342086791992,1.0523541504880995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.994140625,0.0,1917.2156982421875,1895.4371337890625,0.0,2342.556884765625,0.9772205948829652,1.0,0.0,3.0,1.0,0.0
17996340,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8728856444358826,0.2628836631774902,0.2369211912155151,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.8412748575210571,0.2344114035367965,0.2228658497333526,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.864588737487793,0.2552619874477386,0.1790918558835983,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.8060073256492615,0.2044406831264495,0.1946843117475509,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.7365595698356628,0.1551151126623153,0.7039827704429626,285.5401916503906,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4600524902344,285.5382080078125,1.0,0.3526929914951324,1.0,1.0,0.0,1.0,-1.8454707860946653,1.8454680442810056,2.753028411461856e-06,1.4235798120498655,1.0,1.0,0.0,60.044830322265625,37.0,42164.49609375,0.0,547.1921997070312,1.0,282.1566467285156,284.6900939941406,296.4433898925781,299.2313842773437,293.1499938964844,293.1499938964844,281.8500061035156,35731.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964096069335938,1.0,0.0,0.0,3.981512546539306,3.981539726257324,1.0577655302768108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.91259765625,0.0,1932.022705078125,1895.4371337890625,0.0,2438.64501953125,0.9796461462974548,1.0,0.0,3.0,1.0,0.0
17996400,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8728856444358826,0.2628836631774902,0.2369211912155151,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403747558594,0.8412748575210571,0.2344114035367965,0.2228658497333526,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.864588737487793,0.2552619874477386,0.1790918558835983,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.8060073256492615,0.2044406831264495,0.1946843117475509,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54107666015625,0.7365595698356628,0.1551151126623153,0.7039827704429626,285.5401916503906,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4600524902344,285.5382080078125,1.0,0.3526929914951324,1.0,1.0,0.0,1.0,-1.8454707860946653,1.8454680442810056,2.753028411461856e-06,1.4235798120498655,1.0,1.0,0.0,60.044830322265625,37.0,42164.49609375,0.0,547.1921997070312,1.0,282.1566467285156,284.6900939941406,296.4433898925781,299.2313842773437,293.1499938964844,293.1499938964844,281.8500061035156,35731.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964096069335938,1.0,0.0,0.0,3.981512546539306,3.981539726257324,1.0577655302768108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.91259765625,0.0,1932.022705078125,1895.4371337890625,0.0,2438.64501953125,0.9796461462974548,1.0,0.0,3.0,1.0,0.0
17996460,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.8987834453582764,0.2643764317035675,0.2381387799978256,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.8643001317977905,0.2352385222911834,0.2234985679388046,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.8894463777542114,0.2562384307384491,0.1796710789203643,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.8274846076965332,0.2049773782491684,0.1950336694717407,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345458984375,0.7546910047531128,0.1547153890132904,0.7013997435569763,285.34259033203125,284.95001220703125,295.3971862792969,293.4327087402344,295.395263671875,297.44122314453125,285.3364562988281,1.0,0.3472483158111572,1.0,1.0,0.0,1.0,-1.845707654953003,1.845704913139344,2.753757826212677e-06,1.4237936735153198,1.0,1.0,0.0,54.52239227294922,37.0,43267.359375,0.0,529.9998779296875,1.0,281.8670959472656,284.46795654296875,296.48175048828125,299.3589782714844,293.1499938964844,293.1499938964844,281.8500061035156,35817.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050743937492371,1.0,0.0,0.0,3.986298084259033,3.986325263977051,1.0603098417050203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.43798828125,0.0,1938.9976806640625,1895.4371337890625,0.0,2517.9091796875,0.9807843565940856,1.0,0.0,3.0,1.0,0.0
17996520,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.9101322293281556,0.2648854553699493,0.2384940534830093,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.8744471073150635,0.2355067282915115,0.2236613631248474,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.9001838564872742,0.2565615773200989,0.1798250675201416,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.8364081382751465,0.2051475197076797,0.1951045840978622,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.7627739906311035,0.1545575559139251,0.7002847790718079,285.3270874023437,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.434814453125,285.3247375488281,1.0,0.3451034724712372,1.0,1.0,0.0,1.0,-1.845261216163636,1.845258474349976,2.7524586130311945e-06,1.4234460592269895,1.0,1.0,0.0,52.4260368347168,25.0,43321.57421875,0.0,523.1117553710938,1.0,281.8565368652344,284.4555969238281,296.4732666015625,299.3322448730469,293.1499938964844,293.1499938964844,281.54998779296875,35840.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052054643630981,1.0,0.0,0.0,3.987566947937012,3.987594366073608,1.0609850278342492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.6328125,0.0,1940.85009765625,1895.4371337890625,0.0,2519.112060546875,0.9810861945152284,1.0,0.0,3.0,1.0,0.0
17996580,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.972327470779419,0.2665958106517792,0.2397671043872833,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.931515097618103,0.2363509684801101,0.2241759151220321,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9615487456321716,0.257595419883728,0.1803390383720398,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8859158754348755,0.2056474387645721,0.1952831745147705,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8073992133140564,0.1538204848766327,0.6955564022064209,285.1108093261719,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1087951660156,1.0,0.3359624743461609,1.0,1.0,0.0,1.0,-1.8425631523132324,1.8425604104995728,2.744610583249596e-06,1.421342372894287,1.0,1.0,0.0,43.67368698120117,28.0,44422.4296875,0.0,493.84173583984375,1.0,281.55718994140625,284.219970703125,296.50616455078125,299.430908203125,293.1499938964844,293.1499938964844,281.25,35904.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129797577857971,1.0,0.0,0.0,3.991178035736084,3.9912054538726807,1.0629075859469594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.4375,0.0,1946.127685546875,1895.4371337890625,0.0,2590.66064453125,0.9819450378417968,1.0,0.0,3.0,1.0,0.0
17996640,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.972327470779419,0.2665958106517792,0.2397671043872833,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.931515097618103,0.2363509684801101,0.2241759151220321,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9615487456321716,0.257595419883728,0.1803390383720398,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8859158754348755,0.2056474387645721,0.1952831745147705,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8073992133140564,0.1538204848766327,0.6955564022064209,285.1108093261719,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1087951660156,1.0,0.3359624743461609,1.0,1.0,0.0,1.0,-1.8425631523132324,1.8425604104995728,2.744610583249596e-06,1.421342372894287,1.0,1.0,0.0,43.67368698120117,28.0,44422.4296875,0.0,493.84173583984375,1.0,281.55718994140625,284.219970703125,296.50616455078125,299.430908203125,293.1499938964844,293.1499938964844,281.25,35904.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129797577857971,1.0,0.0,0.0,3.991178035736084,3.9912054538726807,1.0629075859469594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.4375,0.0,1946.127685546875,1895.4371337890625,0.0,2590.66064453125,0.9819450378417968,1.0,0.0,3.0,1.0,0.0
17996700,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.994495689868927,0.2673853933811188,0.2404013723134994,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9588802456855774,0.2367088943719864,0.224426582455635,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.985328495502472,0.2580499053001404,0.1805938482284546,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9098685383796692,0.2058483362197876,0.1953797787427902,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8264094591140747,0.1534091681241989,0.6932475566864014,284.9585876464844,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39849853515625,284.9396057128906,1.0,0.3330820798873901,1.0,1.0,0.0,1.0,-1.841274380683899,1.84127163887024,2.740831405390054e-06,1.4203118085861206,0.9899088740348816,0.9899088740348816,0.0,40.687156677246094,28.0,45418.49609375,0.0,483.6345825195313,1.0,281.2918701171875,284.0288391113281,296.5495910644531,299.5921630859375,293.1499938964844,293.1499938964844,281.25,36017.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189790844917297,1.0,0.0,0.0,3.9914042949676514,3.991431951522827,1.0630280939949444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.2734375,0.0,1947.349853515625,1895.4371337890625,0.0,2646.113525390625,0.9819369912147522,1.0,0.0,3.0,1.0,0.0
17996760,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9976319670677184,0.2684120237827301,0.2351574003696441,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.970557689666748,0.2369666099548339,0.2246467918157577,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.994807243347168,0.258405327796936,0.1808024048805236,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9221642017364502,0.2059608995914459,0.1954606622457504,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8345457911491394,0.1529225707054138,0.6909388899803162,284.9013061523437,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38726806640625,284.90093994140625,1.0,0.3307085633277893,1.0,1.0,0.0,1.0,-1.833741545677185,1.8337388038635247,2.7189073534827912e-06,1.4143640995025637,0.9410299062728882,0.9410299062728882,0.0,39.30323028564453,46.0,45269.15625,0.0,474.1963195800781,1.0,281.255859375,283.9983825683594,296.5417785644531,299.52545166015625,293.1499938964844,293.1499938964844,280.95001220703125,37972.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198139071464539,1.0,0.0,0.0,3.943749189376831,3.943776607513428,1.0377956414231448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.4013671875,0.0,1901.1387939453125,1895.4371337890625,0.0,2653.84521484375,0.9720602631568908,1.0,0.0,3.0,1.0,0.0
17996820,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.9037150740623474,0.2751968801021576,0.2462979406118393,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.86419677734375,0.2404181808233261,0.2274264991283416,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.8906529545783997,0.2632416486740112,0.18361896276474,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.8261122107505798,0.2084455043077469,0.1974746882915496,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7469902038574219,0.1532205045223236,0.691533088684082,284.7440490722656,284.95001220703125,295.6021423339844,293.5621032714844,295.6000366210937,297.40155029296875,284.7552795410156,1.0,0.32598876953125,1.0,1.0,0.0,1.0,-1.657429337501526,1.6574270725250244,2.303474047948839e-06,1.3305258750915527,0.7153009176254272,0.7153009176254272,0.0,52.97501373291016,64.0,41946.3515625,0.0,458.1302795410156,1.0,280.9578552246094,283.9183349609375,296.51202392578125,299.3147888183594,293.1499938964844,293.1499938964844,281.25,54560.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151000738143921,1.0,0.0,0.0,3.247156143188477,3.247179746627808,7.035576459202275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.671875,0.0,1253.014892578125,1895.4371337890625,0.0,2610.236328125,0.8341586589813232,1.0,0.0,3.0,1.0,0.0
17996880,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.9037150740623474,0.2751968801021576,0.2462979406118393,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.86419677734375,0.2404181808233261,0.2274264991283416,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.8906529545783997,0.2632416486740112,0.18361896276474,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.8261122107505798,0.2084455043077469,0.1974746882915496,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7469902038574219,0.1532205045223236,0.691533088684082,284.7440490722656,284.95001220703125,295.6021423339844,293.5621032714844,295.6000366210937,297.40155029296875,284.7552795410156,1.0,0.32598876953125,1.0,1.0,0.0,1.0,-1.657429337501526,1.6574270725250244,2.303474047948839e-06,1.3305258750915527,0.7153009176254272,0.7153009176254272,0.0,52.97501373291016,64.0,41946.3515625,0.0,458.1302795410156,1.0,280.9578552246094,283.9183349609375,296.51202392578125,299.3147888183594,293.1499938964844,293.1499938964844,281.25,54560.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151000738143921,1.0,0.0,0.0,3.247156143188477,3.247179746627808,7.035576459202275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.671875,0.0,1253.014892578125,1895.4371337890625,0.0,2610.236328125,0.8341586589813232,1.0,0.0,3.0,1.0,0.0
17996940,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9935373663902284,0.2810142040252685,0.2175012081861496,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9943605661392212,0.2440780401229858,0.2297886908054351,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9935373663902284,0.2676838040351867,0.1691676080226898,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9511213898658752,0.21150504052639,0.1992657780647277,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8524987101554871,0.1552374362945556,0.6948034167289734,285.05596923828125,284.95001220703125,295.6369323730469,293.5851745605469,295.63446044921875,297.4294128417969,284.7875366210937,1.0,0.3301678597927093,1.0,1.0,0.0,1.0,-1.817701816558838,1.817699193954468,2.664871317392681e-06,1.3959261178970337,0.934392511844635,0.934392511844635,0.0,36.82409286499024,64.0,42986.61328125,0.0,455.34771728515625,1.0,281.2057189941406,284.0083312988281,296.4263916015625,298.9934997558594,293.1499938964844,293.1499938964844,281.25,32737.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918403744697571,1.0,0.0,0.0,3.493495464324951,3.4935173988342285,8.143548484440544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.76708984375,0.0,1342.55419921875,1895.4371337890625,0.0,2397.070068359375,0.8785185813903809,1.0,0.0,3.0,1.0,0.0
17997000,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.956488847732544,0.2816404700279236,0.2533851265907287,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.9063817858695984,0.2438081949949264,0.2314822673797607,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.9391388297080994,0.2678520381450653,0.1875967383384704,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636047363281,0.8634392023086548,0.2111668437719345,0.2007614523172378,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7811172008514404,0.154739424586296,0.7005323767662048,285.1635437011719,284.95001220703125,295.6641845703125,293.6034545898437,295.6622619628906,297.418701171875,285.1431884765625,1.0,0.3338966071605682,1.0,1.0,0.0,1.0,-1.7878748178482056,1.7878721952438354,2.594735633465461e-06,1.3835357427597046,1.0,1.0,0.0,47.37482452392578,82.0,44494.63671875,0.0,496.7467346191406,1.0,281.2406616210937,284.2509460449219,296.50250244140625,299.2673645019531,293.1499938964844,293.1499938964844,280.95001220703125,31058.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851662635803223,1.0,0.0,0.0,3.5841634273529053,3.584185838699341,8.57173802160105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.8759765625,0.0,1424.84326171875,1895.4371337890625,0.0,2336.64697265625,0.8901709914207458,1.0,0.0,3.0,1.0,0.0
17997060,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.932430624961853,0.2832398116588592,0.2540210783481598,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8849799036979675,0.2453361600637436,0.2317141741514206,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9147700667381288,0.2692855298519134,0.1880557686090469,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8443190455436707,0.2117791473865509,0.2010499984025955,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7616934180259705,0.1540525555610656,0.6973999738693237,284.8250732421875,284.95001220703125,295.72576904296875,293.6455383300781,295.7236633300781,297.3901062011719,284.73175048828125,1.0,0.3484963476657867,1.0,1.0,0.0,1.0,-1.8211853504180908,1.8211827278137207,2.636829322000267e-06,1.369783878326416,0.8259777426719666,0.8259777426719666,0.0,50.85856628417969,100.0,45175.890625,0.0,520.3984985351562,1.0,280.9576110839844,283.770263671875,296.718017578125,299.6933898925781,293.1499938964844,293.1499938964844,281.25,38364.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079341650009155,1.0,0.0,0.0,3.61543345451355,3.615457534790039,8.721959261492884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.13037109375,0.0,1512.57763671875,1895.4371337890625,0.0,2544.182373046875,0.8968514800071716,1.0,0.0,3.0,1.0,0.0
17997120,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.932430624961853,0.2832398116588592,0.2540210783481598,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8849799036979675,0.2453361600637436,0.2317141741514206,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9147700667381288,0.2692855298519134,0.1880557686090469,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8443190455436707,0.2117791473865509,0.2010499984025955,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7616934180259705,0.1540525555610656,0.6973999738693237,284.8250732421875,284.95001220703125,295.72576904296875,293.6455383300781,295.7236633300781,297.3901062011719,284.73175048828125,1.0,0.3484963476657867,1.0,1.0,0.0,1.0,-1.8211853504180908,1.8211827278137207,2.636829322000267e-06,1.369783878326416,0.8259777426719666,0.8259777426719666,0.0,50.85856628417969,100.0,45175.890625,0.0,520.3984985351562,1.0,280.9576110839844,283.770263671875,296.718017578125,299.6933898925781,293.1499938964844,293.1499938964844,281.25,38364.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079341650009155,1.0,0.0,0.0,3.61543345451355,3.615457534790039,8.721959261492884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.13037109375,0.0,1512.57763671875,1895.4371337890625,0.0,2544.182373046875,0.8968514800071716,1.0,0.0,3.0,1.0,0.0
