time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997180,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.8751527667045593,0.2811031937599182,0.2539902627468109,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.8371086716651917,0.2450879961252212,0.2333816289901733,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.8615342974662781,0.2681576609611511,0.1885025203227996,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.7991588115692139,0.2118754237890243,0.2020149976015091,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7205085754394531,0.1533947438001632,0.6974865198135376,285.148681640625,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,297.3575134277344,285.1473693847656,1.0,0.3656946718692779,1.0,1.0,0.0,1.0,-1.8908957242965696,1.890892744064331,2.887035179810482e-06,1.4589165449142456,1.0,1.0,0.0,66.02175903320312,103.0,46735.55078125,0.0,598.2434692382812,1.0,281.241943359375,284.2201538085937,296.7062072753906,299.6837158203125,293.1499938964844,293.1499938964844,280.95001220703125,31771.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054171204566956,1.0,0.0,0.0,3.7523369789123535,3.752361297607422,9.395004099133076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.1748046875,0.0,1617.5068359375,1895.4371337890625,0.0,2521.054931640625,0.925242841243744,1.0,0.0,3.0,1.0,0.0
17997240,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.8751527667045593,0.2811031937599182,0.2539902627468109,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.8371086716651917,0.2450879961252212,0.2333816289901733,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.8615342974662781,0.2681576609611511,0.1885025203227996,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.7991588115692139,0.2118754237890243,0.2020149976015091,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7205085754394531,0.1533947438001632,0.6974865198135376,285.148681640625,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,297.3575134277344,285.1473693847656,1.0,0.3656946718692779,1.0,1.0,0.0,1.0,-1.8908957242965696,1.890892744064331,2.887035179810482e-06,1.4589165449142456,1.0,1.0,0.0,66.02175903320312,103.0,46735.55078125,0.0,598.2434692382812,1.0,281.241943359375,284.2201538085937,296.7062072753906,299.6837158203125,293.1499938964844,293.1499938964844,280.95001220703125,31771.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054171204566956,1.0,0.0,0.0,3.7523369789123535,3.752361297607422,9.395004099133076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.1748046875,0.0,1617.5068359375,1895.4371337890625,0.0,2521.054931640625,0.925242841243744,1.0,0.0,3.0,1.0,0.0
17997300,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8536865711212158,0.2811992466449737,0.2542403936386108,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8179895281791687,0.2451907843351364,0.2337750047445297,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8410037159919739,0.2681970000267029,0.1887098550796508,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7792472839355469,0.2119850516319275,0.2024447470903396,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7022230625152588,0.152945727109909,0.6970885396003723,284.9944152832031,284.95001220703125,295.8173522949219,293.7098999023437,295.8155822753906,297.3449401855469,284.9735717773437,1.0,0.3719669580459595,1.0,1.0,0.0,1.0,-1.8919570446014404,1.8919541835784912,2.890161340474151e-06,1.4597071409225464,0.992058038711548,0.992058038711548,0.0,72.93267059326172,103.0,47881.6875,0.0,621.27587890625,1.0,280.9943542480469,284.02178955078125,296.7915954589844,299.9505615234375,293.1499938964844,293.1499938964844,280.95001220703125,32750.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170343041419983,1.0,0.0,0.0,3.807308435440064,3.807333469390869,9.672291980677985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.01416015625,0.0,1689.9677734375,1895.4371337890625,0.0,2628.1162109375,0.9381517767906188,1.0,0.0,3.0,1.0,0.0
17997360,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8383941054344177,0.2812369167804718,0.2544890940189361,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8029229640960693,0.2451682388782501,0.2340265661478042,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8262184262275696,0.2681441903114319,0.1888588964939117,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7645791172981262,0.2119328677654266,0.2026879489421844,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.6875263452529907,0.1523379236459732,0.6957699060440063,284.9189147949219,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,297.3320007324219,284.91802978515625,1.0,0.3772846758365631,1.0,1.0,0.0,1.0,-1.8914473056793213,1.8914443254470823,2.8885795018140925e-06,1.4592703580856323,0.9398277401924132,0.9398277401924132,0.0,78.8985824584961,91.0,47961.5546875,0.0,640.1129760742188,1.0,280.956298828125,283.9701843261719,296.7985534667969,299.9359741210937,293.1499938964844,293.1499938964844,280.6499938964844,35395.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233920335769653,1.0,0.0,0.0,3.804064989089966,3.804090261459351,9.65581875789212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.5986328125,0.0,1706.7120361328125,1895.4371337890625,0.0,2687.0224609375,0.9387880563735962,1.0,0.0,3.0,1.0,0.0
17997420,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8276204466819763,0.2816656231880188,0.2549152970314026,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7913402318954468,0.2452252656221389,0.234213650226593,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8153082728385925,0.2682492733001709,0.1890029609203338,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7539138793945312,0.2118374556303024,0.2027612030506134,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.6754092574119568,0.1510792970657348,0.6910011172294617,284.8526611328125,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3104858398437,284.86505126953125,1.0,0.3805176317691803,1.0,1.0,0.0,1.0,-1.886720061302185,1.886717200279236,2.874282699849573e-06,1.4554686546325684,0.8213879466056824,0.8213879466056824,0.0,83.73468780517578,79.0,48155.48046875,0.0,652.1224365234375,1.0,280.6573486328125,283.9252014160156,296.8058776855469,299.9699401855469,293.1499938964844,293.1499938964844,280.95001220703125,43117.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327454924583435,1.0,0.0,0.0,3.5127997398376465,3.512823820114136,8.233795938394906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.8046875,0.0,1437.0654296875,1895.4371337890625,0.0,2774.018310546875,0.8815158605575562,1.0,0.0,3.0,1.0,0.0
17997480,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8276204466819763,0.2816656231880188,0.2549152970314026,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7913402318954468,0.2452252656221389,0.234213650226593,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8153082728385925,0.2682492733001709,0.1890029609203338,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7539138793945312,0.2118374556303024,0.2027612030506134,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.6754092574119568,0.1510792970657348,0.6910011172294617,284.8526611328125,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3104858398437,284.86505126953125,1.0,0.3805176317691803,1.0,1.0,0.0,1.0,-1.886720061302185,1.886717200279236,2.874282699849573e-06,1.4554686546325684,0.8213879466056824,0.8213879466056824,0.0,83.73468780517578,79.0,48155.48046875,0.0,652.1224365234375,1.0,280.6573486328125,283.9252014160156,296.8058776855469,299.9699401855469,293.1499938964844,293.1499938964844,280.95001220703125,43117.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327454924583435,1.0,0.0,0.0,3.5127997398376465,3.512823820114136,8.233795938394906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.8046875,0.0,1437.0654296875,1895.4371337890625,0.0,2774.018310546875,0.8815158605575562,1.0,0.0,3.0,1.0,0.0
17997540,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8326222896575928,0.2837517559528351,0.2563836574554443,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.795934796333313,0.2463739067316055,0.2349699735641479,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.819817304611206,0.2696725726127624,0.1897243410348892,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7578684091567993,0.2126730233430862,0.2032547742128372,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6774442195892334,0.1505657732486724,0.6874567866325378,285.0239562988281,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3045349121094,285.0211486816406,1.0,0.3787797689437866,1.0,1.0,0.0,1.0,-1.8865890502929688,1.88658607006073,2.873675384762464e-06,1.455212116241455,0.9542803764343262,0.9542803764343262,0.0,82.11453247070312,67.0,48012.76171875,0.0,646.8211669921875,1.0,280.9419860839844,284.07257080078125,296.7818603515625,299.84869384765625,293.1499938964844,293.1499938964844,280.6499938964844,32700.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200006484985352,1.0,0.0,0.0,3.668323516845703,3.668347120285034,8.979012022791721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.44091796875,0.0,1528.840087890625,1895.4371337890625,0.0,2655.5751953125,0.9069646596908568,1.0,0.0,3.0,1.0,0.0
17997600,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8326222896575928,0.2837517559528351,0.2563836574554443,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.795934796333313,0.2463739067316055,0.2349699735641479,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.819817304611206,0.2696725726127624,0.1897243410348892,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7578684091567993,0.2126730233430862,0.2032547742128372,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6774442195892334,0.1505657732486724,0.6874567866325378,285.0239562988281,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3045349121094,285.0211486816406,1.0,0.3787797689437866,1.0,1.0,0.0,1.0,-1.8865890502929688,1.88658607006073,2.873675384762464e-06,1.455212116241455,0.9542803764343262,0.9542803764343262,0.0,82.11453247070312,67.0,48012.76171875,0.0,646.8211669921875,1.0,280.9419860839844,284.07257080078125,296.7818603515625,299.84869384765625,293.1499938964844,293.1499938964844,280.6499938964844,32700.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200006484985352,1.0,0.0,0.0,3.668323516845703,3.668347120285034,8.979012022791721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.44091796875,0.0,1528.840087890625,1895.4371337890625,0.0,2655.5751953125,0.9069646596908568,1.0,0.0,3.0,1.0,0.0
17997660,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8460021018981934,0.2850026786327362,0.2575703561306,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8093467354774475,0.2471805810928344,0.2356787323951721,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8324941992759705,0.270570158958435,0.1903456747531891,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7701003551483154,0.2132300287485122,0.2037065029144287,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6874222755432129,0.1499396413564682,0.6840875148773193,284.8877258300781,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2943725585937,284.89605712890625,1.0,0.3738296031951904,1.0,1.0,0.0,1.0,-1.886111855506897,1.886108994483948,2.8722515708068386e-06,1.4548403024673462,0.8409697413444519,0.8409697413444519,0.0,76.9770736694336,55.0,48619.53125,0.0,629.9634399414062,1.0,280.65740966796875,283.9457702636719,296.8863830566406,300.0599975585937,293.1499938964844,293.1499938964844,280.95001220703125,40090.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828750729560852,1.0,0.0,0.0,3.5272233486175537,3.5272469520568848,8.301550451506046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.5595703125,0.0,1430.391845703125,1895.4371337890625,0.0,2736.819091796875,0.8814092874526978,1.0,0.0,3.0,1.0,0.0
17997720,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8460021018981934,0.2850026786327362,0.2575703561306,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8093467354774475,0.2471805810928344,0.2356787323951721,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8324941992759705,0.270570158958435,0.1903456747531891,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7701003551483154,0.2132300287485122,0.2037065029144287,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6874222755432129,0.1499396413564682,0.6840875148773193,284.8877258300781,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2943725585937,284.89605712890625,1.0,0.3738296031951904,1.0,1.0,0.0,1.0,-1.886111855506897,1.886108994483948,2.8722515708068386e-06,1.4548403024673462,0.8409697413444519,0.8409697413444519,0.0,76.9770736694336,55.0,48619.53125,0.0,629.9634399414062,1.0,280.65740966796875,283.9457702636719,296.8863830566406,300.0599975585937,293.1499938964844,293.1499938964844,280.95001220703125,40090.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828750729560852,1.0,0.0,0.0,3.5272233486175537,3.5272469520568848,8.301550451506046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.5595703125,0.0,1430.391845703125,1895.4371337890625,0.0,2736.819091796875,0.8814092874526978,1.0,0.0,3.0,1.0,0.0
17997780,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8690792322158813,0.2871192097663879,0.2589176595211029,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8301458358764648,0.248525395989418,0.2364608645439148,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8540830016136169,0.2721267342567444,0.1910451799631118,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7912309169769287,0.2142661660909652,0.2042173743247985,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7053025364875793,0.1496932953596115,0.6809093356132507,285.0442810058594,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.291748046875,285.04034423828125,1.0,0.3667055666446686,1.0,1.0,0.0,1.0,-1.8863019943237305,1.8862991333007808,2.8727433800668223e-06,1.4549343585968018,0.9804448485374452,0.9804448485374452,0.0,69.39384460449219,43.0,48513.87109375,0.0,605.7499389648438,1.0,280.9424743652344,284.08172607421875,296.8819274902344,299.97784423828125,293.1499938964844,293.1499938964844,280.6499938964844,31860.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186962008476257,1.0,0.0,0.0,3.6978600025177,3.6978836059570312,9.124187272391282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.70556640625,0.0,1555.6925048828125,1895.4371337890625,0.0,2643.494873046875,0.9129828810691832,1.0,0.0,3.0,1.0,0.0
17997840,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8690792322158813,0.2871192097663879,0.2589176595211029,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8301458358764648,0.248525395989418,0.2364608645439148,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8540830016136169,0.2721267342567444,0.1910451799631118,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7912309169769287,0.2142661660909652,0.2042173743247985,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7053025364875793,0.1496932953596115,0.6809093356132507,285.0442810058594,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.291748046875,285.04034423828125,1.0,0.3667055666446686,1.0,1.0,0.0,1.0,-1.8863019943237305,1.8862991333007808,2.8727433800668223e-06,1.4549343585968018,0.9804448485374452,0.9804448485374452,0.0,69.39384460449219,43.0,48513.87109375,0.0,605.7499389648438,1.0,280.9424743652344,284.08172607421875,296.8819274902344,299.97784423828125,293.1499938964844,293.1499938964844,280.6499938964844,31860.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186962008476257,1.0,0.0,0.0,3.6978600025177,3.6978836059570312,9.124187272391282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.70556640625,0.0,1555.6925048828125,1895.4371337890625,0.0,2643.494873046875,0.9129828810691832,1.0,0.0,3.0,1.0,0.0
17997900,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8850330710411072,0.2878349423408508,0.2596223056316376,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8440185785293579,0.2490427196025848,0.236907809972763,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8691631555557251,0.2726803719997406,0.1914305090904235,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8055959343910217,0.2146596163511276,0.2045277804136276,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7171072363853455,0.149509385228157,0.6796156764030457,284.8897399902344,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2886657714844,284.87335205078125,1.0,0.3626070320606231,1.0,1.0,0.0,1.0,-1.886969327926636,1.8869664669036863,2.874787242035381e-06,1.4554916620254517,0.8870634436607361,0.8870634436607361,0.0,64.99473571777344,43.0,49449.84765625,0.0,592.10107421875,1.0,280.6960754394531,283.8974914550781,296.9732666015625,300.2350158691406,293.1499938964844,293.1499938964844,280.6499938964844,35444.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263124823570251,1.0,0.0,0.0,3.707545757293701,3.7075703144073486,9.172048294203704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.51123046875,0.0,1593.919189453125,1895.4371337890625,0.0,2714.145751953125,0.915643572807312,1.0,0.0,3.0,1.0,0.0
17997960,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9027670621871948,0.2882677614688873,0.2599130570888519,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8598611354827881,0.249366283416748,0.2370960712432861,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8862619400024414,0.2730050683021545,0.1915750652551651,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.82064288854599,0.2148838490247726,0.2046157270669937,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7292389273643494,0.1491937935352325,0.6775735020637512,284.880615234375,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28302001953125,284.8879089355469,1.0,0.3581349551677704,1.0,1.0,0.0,1.0,-1.88537347316742,1.8853706121444704,2.870052185244276e-06,1.4542672634124756,0.854385495185852,0.854385495185852,0.0,60.544883728027344,31.0,49217.046875,0.0,576.666259765625,1.0,280.6571960449219,283.9256286621094,296.9857788085937,300.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,39493.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291124701499939,1.0,0.0,0.0,3.5924110412597656,3.592435121536255,8.611233397459728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.1728515625,0.0,1495.76416015625,1895.4371337890625,0.0,2740.18505859375,0.8949455618858337,1.0,0.0,3.0,1.0,0.0
17998020,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9590408205986024,0.2902804017066955,0.2610595822334289,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9078503251075744,0.2506954669952392,0.2377684712409973,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9397674798965454,0.274511456489563,0.1921641379594802,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8630954027175903,0.2159311920404434,0.2050443440675735,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7653113603591919,0.1490040570497512,0.6742469668388367,285.0453796386719,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2813415527344,285.0417175292969,1.0,0.3484883606433868,1.0,1.0,0.0,1.0,-1.884781002998352,1.8847781419754028,2.868177716663922e-06,1.4537286758422852,0.9970853924751282,0.9970853924751282,0.0,50.646522521972656,25.0,49047.890625,0.0,544.47998046875,1.0,280.94293212890625,284.072998046875,296.9767761230469,300.10797119140625,293.1499938964844,293.1499938964844,280.6499938964844,31999.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819534957408905,1.0,0.0,0.0,3.749223470687866,3.749247789382935,9.37941877054982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.134765625,0.0,1615.6370849609375,1895.4371337890625,0.0,2651.261474609375,0.9246772527694702,1.0,0.0,3.0,1.0,0.0
17998080,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9590408205986024,0.2902804017066955,0.2610595822334289,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9078503251075744,0.2506954669952392,0.2377684712409973,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9397674798965454,0.274511456489563,0.1921641379594802,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8630954027175903,0.2159311920404434,0.2050443440675735,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7653113603591919,0.1490040570497512,0.6742469668388367,285.0453796386719,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2813415527344,285.0417175292969,1.0,0.3484883606433868,1.0,1.0,0.0,1.0,-1.884781002998352,1.8847781419754028,2.868177716663922e-06,1.4537286758422852,0.9970853924751282,0.9970853924751282,0.0,50.646522521972656,25.0,49047.890625,0.0,544.47998046875,1.0,280.94293212890625,284.072998046875,296.9767761230469,300.10797119140625,293.1499938964844,293.1499938964844,280.6499938964844,31999.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819534957408905,1.0,0.0,0.0,3.749223470687866,3.749247789382935,9.37941877054982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.134765625,0.0,1615.6370849609375,1895.4371337890625,0.0,2651.261474609375,0.9246772527694702,1.0,0.0,3.0,1.0,0.0
17998140,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9950138926506042,0.291048914194107,0.261832982301712,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9508459568023682,0.2512910962104797,0.2382849305868148,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9799254536628724,0.2751232385635376,0.1925940960645675,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.899253785610199,0.2163912206888198,0.2054075449705124,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7962760329246521,0.1487626135349273,0.6725993156433105,284.8633728027344,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2772216796875,284.8580017089844,1.0,0.343123584985733,1.0,1.0,0.0,1.0,-1.885306715965271,1.8853038549423216,2.869637683033943e-06,1.4540612697601318,0.8788114786148071,0.8788114786148071,0.0,44.96239471435547,25.0,49932.65625,0.0,526.5980834960938,1.0,280.6761474609375,283.8768920898437,297.07647705078125,300.3609924316406,293.1499938964844,293.1499938964844,280.6499938964844,37259.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286477327346802,1.0,0.0,0.0,3.730572700500488,3.730597734451294,9.286334261560114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.30126953125,0.0,1634.304443359375,1895.4371337890625,0.0,2735.861083984375,0.9221044182777404,1.0,0.0,3.0,1.0,0.0
17998200,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.2916047573089599,0.2555965781211853,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9658694863319396,0.2515002787113189,0.2384445667266845,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9921352863311768,0.275311678647995,0.1927042156457901,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.913642644882202,0.2165372967720031,0.2055058479309082,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8078024983406067,0.1485333740711212,0.6713795065879822,284.87213134765625,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.27398681640625,284.87725830078125,1.0,0.3399595916271209,1.0,1.0,0.0,1.0,-1.8768649101257324,1.8768620491027832,2.845074277502136e-06,1.4478774070739746,0.8639087080955505,0.8639087080955505,0.0,42.99403381347656,43.0,49687.25,0.0,514.5252685546875,1.0,280.65655517578125,283.9043273925781,297.0790100097656,300.3281555175781,293.1499938964844,293.1499938964844,280.95001220703125,39415.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299322128295898,1.0,0.0,0.0,3.652254343032837,3.652278900146485,8.900518650989397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.6435546875,0.0,1561.2464599609375,1895.4371337890625,0.0,2747.81494140625,0.908023715019226,1.0,0.0,3.0,1.0,0.0
17998260,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.2959015965461731,0.2536388337612152,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9694846868515016,0.2527314722537994,0.2394011914730072,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9949880838394164,0.2766920328140259,0.1934742182493209,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9174321293830872,0.2175106704235077,0.2062430679798126,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8091341257095337,0.1483446806669235,0.6698136329650879,285.0414428710937,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.2808837890625,285.03912353515625,1.0,0.3403052687644958,1.0,1.0,0.0,1.0,-1.875510573387146,1.8755077123641968,2.840433580786339e-06,1.4463731050491333,1.0,1.0,0.0,42.66758346557617,61.0,49379.921875,0.0,512.5889892578125,1.0,280.9432373046875,284.0651550292969,297.0658874511719,300.2171325683594,293.1499938964844,293.1499938964844,280.6499938964844,32417.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193749785423279,1.0,0.0,0.0,3.782855987548828,3.782880544662476,9.548450634611072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.076171875,0.0,1658.279296875,1895.4371337890625,0.0,2649.77978515625,0.9326300024986268,1.0,0.0,3.0,1.0,0.0
17998320,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.2959015965461731,0.2536388337612152,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9694846868515016,0.2527314722537994,0.2394011914730072,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9949880838394164,0.2766920328140259,0.1934742182493209,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9174321293830872,0.2175106704235077,0.2062430679798126,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8091341257095337,0.1483446806669235,0.6698136329650879,285.0414428710937,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.2808837890625,285.03912353515625,1.0,0.3403052687644958,1.0,1.0,0.0,1.0,-1.875510573387146,1.8755077123641968,2.840433580786339e-06,1.4463731050491333,1.0,1.0,0.0,42.66758346557617,61.0,49379.921875,0.0,512.5889892578125,1.0,280.9432373046875,284.0651550292969,297.0658874511719,300.2171325683594,293.1499938964844,293.1499938964844,280.6499938964844,32417.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193749785423279,1.0,0.0,0.0,3.782855987548828,3.782880544662476,9.548450634611072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.076171875,0.0,1658.279296875,1895.4371337890625,0.0,2649.77978515625,0.9326300024986268,1.0,0.0,3.0,1.0,0.0
17998380,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9887033700942992,0.2959674596786499,0.2668403685092926,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9386860728263856,0.2534990012645721,0.2404806762933731,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.96940016746521,0.2774471938610077,0.1942987591028213,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8884900212287903,0.2180910259485244,0.2071215063333511,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7831604480743408,0.1478940099477768,0.6692065000534058,284.89190673828125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2698059082031,284.89794921875,1.0,0.3474036455154419,1.0,1.0,0.0,1.0,-1.89354944229126,1.8935465812683103,2.8949232273589587e-06,1.4609416723251345,0.8896520137786865,0.8896520137786865,0.0,47.09413528442383,79.0,50620.21484375,0.0,539.2681274414062,1.0,280.65625,283.9096374511719,297.1754150390625,300.46697998046875,293.1499938964844,293.1499938964844,280.95001220703125,38311.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299607634544373,1.0,0.0,0.0,3.7147934436798096,3.7148184776306152,9.207942639477552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.50732421875,0.0,1624.0552978515625,1895.4371337890625,0.0,2748.08056640625,0.9214391112327576,1.0,0.0,3.0,1.0,0.0
17998440,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9887033700942992,0.2959674596786499,0.2668403685092926,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9386860728263856,0.2534990012645721,0.2404806762933731,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.96940016746521,0.2774471938610077,0.1942987591028213,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8884900212287903,0.2180910259485244,0.2071215063333511,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7831604480743408,0.1478940099477768,0.6692065000534058,284.89190673828125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2698059082031,284.89794921875,1.0,0.3474036455154419,1.0,1.0,0.0,1.0,-1.89354944229126,1.8935465812683103,2.8949232273589587e-06,1.4609416723251345,0.8896520137786865,0.8896520137786865,0.0,47.09413528442383,79.0,50620.21484375,0.0,539.2681274414062,1.0,280.65625,283.9096374511719,297.1754150390625,300.46697998046875,293.1499938964844,293.1499938964844,280.95001220703125,38311.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299607634544373,1.0,0.0,0.0,3.7147934436798096,3.7148184776306152,9.207942639477552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.50732421875,0.0,1624.0552978515625,1895.4371337890625,0.0,2748.08056640625,0.9214391112327576,1.0,0.0,3.0,1.0,0.0
17998500,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9599533677101136,0.2959212362766266,0.2665975391864776,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9062936305999756,0.2539814710617065,0.2410047352313995,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9378857612609864,0.2779724299907684,0.1946888715028762,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8613536357879639,0.2184584140777588,0.2075553834438324,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7586698532104492,0.1476645320653915,0.6688089966773987,285.04425048828125,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2642822265625,285.0580749511719,1.0,0.3523503541946411,1.0,1.0,0.0,1.0,-1.8948330879211424,1.894830107688904,2.898669663409237e-06,1.4618690013885498,0.9943424463272096,0.9943424463272096,0.0,51.89837265014648,79.0,50125.68359375,0.0,555.5366821289062,1.0,280.90380859375,284.07666015625,297.1381530761719,300.29473876953125,293.1499938964844,293.1499938964844,280.95001220703125,33851.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823755145072937,1.0,0.0,0.0,3.763038635253906,3.763063430786133,9.448669402445377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.57275390625,0.0,1646.0301513671875,1895.4371337890625,0.0,2690.39306640625,0.9311872720718384,1.0,0.0,3.0,1.0,0.0
17998560,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9296322464942932,0.2964970469474792,0.2670991718769073,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8803361058235168,0.2546265423297882,0.2417764067649841,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9079408049583436,0.2786852419376373,0.1953033059835434,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8382183313369751,0.2189692258834839,0.2082057446241378,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7378523349761963,0.1475395411252975,0.6690930724143982,285.07244873046875,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.262939453125,285.072509765625,1.0,0.3580973148345947,1.0,1.0,0.0,1.0,-1.8982195854187007,1.8982166051864624,2.9088871542626293e-06,1.4645425081253052,1.0,1.0,0.0,57.32494354248047,97.0,50395.87109375,0.0,575.4629516601562,1.0,280.94305419921875,284.081787109375,297.171875,300.3865051269531,293.1499938964844,293.1499938964844,280.6499938964844,33168.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220193982124329,1.0,0.0,0.0,3.837166786193848,3.837192058563232,9.8245948265685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.4951171875,0.0,1729.2696533203125,1895.4371337890625,0.0,2674.287841796875,0.945260763168335,1.0,0.0,3.0,1.0,0.0
17998620,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8775026798248291,0.2968470752239227,0.2681396603584289,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8356167078018188,0.2551909387111664,0.2430512756109237,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8598141670227051,0.2791876494884491,0.1962424218654632,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7961702942848206,0.2193615734577179,0.2092898339033126,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6993776559829712,0.1468479633331298,0.6691214442253113,284.890380859375,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2532043457031,284.8943786621094,1.0,0.3711968064308166,1.0,1.0,0.0,1.0,-1.9034676551818848,1.903464674949646,2.9249283670651494e-06,1.4688031673431396,0.9114295840263368,0.9114295840263368,0.0,70.41175079345703,100.0,51510.37109375,0.0,621.6383056640625,1.0,280.6557922363281,283.8892822265625,297.27410888671875,300.62896728515625,293.1499938964844,293.1499938964844,280.3500061035156,37744.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332788944244385,1.0,0.0,0.0,3.8032267093658447,3.803252458572388,9.651564596424578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.9326171875,0.0,1724.01611328125,1895.4371337890625,0.0,2778.98974609375,0.9403969049453736,1.0,0.0,3.0,1.0,0.0
17998680,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8775026798248291,0.2968470752239227,0.2681396603584289,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8356167078018188,0.2551909387111664,0.2430512756109237,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8598141670227051,0.2791876494884491,0.1962424218654632,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7961702942848206,0.2193615734577179,0.2092898339033126,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6993776559829712,0.1468479633331298,0.6691214442253113,284.890380859375,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2532043457031,284.8943786621094,1.0,0.3711968064308166,1.0,1.0,0.0,1.0,-1.9034676551818848,1.903464674949646,2.9249283670651494e-06,1.4688031673431396,0.9114295840263368,0.9114295840263368,0.0,70.41175079345703,100.0,51510.37109375,0.0,621.6383056640625,1.0,280.6557922363281,283.8892822265625,297.27410888671875,300.62896728515625,293.1499938964844,293.1499938964844,280.3500061035156,37744.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332788944244385,1.0,0.0,0.0,3.8032267093658447,3.803252458572388,9.651564596424578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.9326171875,0.0,1724.01611328125,1895.4371337890625,0.0,2778.98974609375,0.9403969049453736,1.0,0.0,3.0,1.0,0.0
17998740,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8487262725830078,0.2969824075698852,0.2685791254043579,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8097365498542786,0.2553907036781311,0.2436513155698776,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8326492309570312,0.2793054282665252,0.1966155618429184,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.769447922706604,0.2194199413061142,0.209760770201683,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6735256910324097,0.1458590179681778,0.666724443435669,284.8731994628906,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2413024902344,284.884765625,1.0,0.3803763389587402,1.0,1.0,0.0,1.0,-1.902853012084961,1.902850151062012,2.9232833185233176e-06,1.4684710502624512,0.824885368347168,0.824885368347168,0.0,80.89227294921875,88.0,51762.57421875,0.0,655.1397094726562,1.0,280.3575439453125,283.8857116699219,297.30078125,300.6826171875,293.1499938964844,293.1499938964844,280.6499938964844,42783.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839247465133667,1.0,0.0,0.0,3.5003795623779297,3.50040340423584,8.175674679478107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.09033203125,0.0,1421.668212890625,1895.4371337890625,0.0,2834.684814453125,0.8791404366493225,1.0,0.0,3.0,1.0,0.0
17998800,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8487262725830078,0.2969824075698852,0.2685791254043579,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8097365498542786,0.2553907036781311,0.2436513155698776,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8326492309570312,0.2793054282665252,0.1966155618429184,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.769447922706604,0.2194199413061142,0.209760770201683,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6735256910324097,0.1458590179681778,0.666724443435669,284.8731994628906,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2413024902344,284.884765625,1.0,0.3803763389587402,1.0,1.0,0.0,1.0,-1.902853012084961,1.902850151062012,2.9232833185233176e-06,1.4684710502624512,0.824885368347168,0.824885368347168,0.0,80.89227294921875,88.0,51762.57421875,0.0,655.1397094726562,1.0,280.3575439453125,283.8857116699219,297.30078125,300.6826171875,293.1499938964844,293.1499938964844,280.6499938964844,42783.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839247465133667,1.0,0.0,0.0,3.5003795623779297,3.50040340423584,8.175674679478107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.09033203125,0.0,1421.668212890625,1895.4371337890625,0.0,2834.684814453125,0.8791404366493225,1.0,0.0,3.0,1.0,0.0
17998860,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.844064474105835,0.2984741032123565,0.2697400450706482,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.804845929145813,0.2564127445220947,0.2445168942213058,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8279886245727539,0.2804327607154846,0.1973047703504562,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7647249698638916,0.2201994359493255,0.2104187607765197,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6676499843597412,0.1453979015350341,0.6644537448883057,285.0296936035156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24102783203125,285.0260925292969,1.0,0.3822996616363525,1.0,1.0,0.0,1.0,-1.9041751623153689,1.90417230129242,2.9274713142513065e-06,1.4696433544158936,0.9553598165512084,0.9553598165512084,0.0,83.42487335205078,76.0,51719.54296875,0.0,664.3550415039062,1.0,280.6422424316406,284.0173034667969,297.2987670898437,300.5957336425781,293.1499938964844,293.1499938964844,280.3500061035156,32567.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275261521339417,1.0,0.0,0.0,3.666006326675415,3.666029930114746,8.96767176072899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7177734375,0.0,1525.2552490234375,1895.4371337890625,0.0,2725.428466796875,0.9062977433204652,1.0,0.0,3.0,1.0,0.0
17998920,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.844064474105835,0.2984741032123565,0.2697400450706482,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.804845929145813,0.2564127445220947,0.2445168942213058,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8279886245727539,0.2804327607154846,0.1973047703504562,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7647249698638916,0.2201994359493255,0.2104187607765197,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6676499843597412,0.1453979015350341,0.6644537448883057,285.0296936035156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24102783203125,285.0260925292969,1.0,0.3822996616363525,1.0,1.0,0.0,1.0,-1.9041751623153689,1.90417230129242,2.9274713142513065e-06,1.4696433544158936,0.9553598165512084,0.9553598165512084,0.0,83.42487335205078,76.0,51719.54296875,0.0,664.3550415039062,1.0,280.6422424316406,284.0173034667969,297.2987670898437,300.5957336425781,293.1499938964844,293.1499938964844,280.3500061035156,32567.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275261521339417,1.0,0.0,0.0,3.666006326675415,3.666029930114746,8.96767176072899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7177734375,0.0,1525.2552490234375,1895.4371337890625,0.0,2725.428466796875,0.9062977433204652,1.0,0.0,3.0,1.0,0.0
17998980,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.850221574306488,0.2989332675933838,0.2703514695167541,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8109979629516602,0.2569198906421661,0.2450801581144333,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.833785355091095,0.2808550596237182,0.1976964026689529,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7704561352729797,0.2205547541379928,0.2108128070831298,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6713665723800659,0.1447108536958694,0.6614025831222534,284.8939208984375,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2340393066406,284.9020690917969,1.0,0.3797181248664856,1.0,1.0,0.0,1.0,-1.902870416641236,1.902867555618286,2.9238840397738386e-06,1.468872308731079,0.8450031280517578,0.8450031280517578,0.0,81.0302505493164,64.0,52321.08984375,0.0,655.59912109375,1.0,280.357421875,283.89288330078125,297.4023132324219,300.8106994628906,293.1499938964844,293.1499938964844,280.6499938964844,39781.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360326290130615,1.0,0.0,0.0,3.5314745903015137,3.5314981937408447,8.321574114233954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.45751953125,0.0,1432.634033203125,1895.4371337890625,0.0,2804.671630859375,0.8822000622749329,1.0,0.0,3.0,1.0,0.0
