time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999040,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.850221574306488,0.2989332675933838,0.2703514695167541,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8109979629516602,0.2569198906421661,0.2450801581144333,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.833785355091095,0.2808550596237182,0.1976964026689529,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7704561352729797,0.2205547541379928,0.2108128070831298,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6713665723800659,0.1447108536958694,0.6614025831222534,284.8939208984375,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2340393066406,284.9020690917969,1.0,0.3797181248664856,1.0,1.0,0.0,1.0,-1.902870416641236,1.902867555618286,2.9238840397738386e-06,1.468872308731079,0.8450031280517578,0.8450031280517578,0.0,81.0302505493164,64.0,52321.08984375,0.0,655.59912109375,1.0,280.357421875,283.89288330078125,297.4023132324219,300.8106994628906,293.1499938964844,293.1499938964844,280.6499938964844,39781.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360326290130615,1.0,0.0,0.0,3.5314745903015137,3.5314981937408447,8.321574114233954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.45751953125,0.0,1432.634033203125,1895.4371337890625,0.0,2804.671630859375,0.8822000622749329,1.0,0.0,3.0,1.0,0.0
17999100,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8564967513084412,0.2995099425315857,0.2705458104610443,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8169211149215698,0.2573579549789428,0.2452557533979416,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8396836519241333,0.2813092172145843,0.1978097259998321,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7763118147850037,0.2208928763866424,0.2109124958515167,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6758847832679749,0.1444739997386932,0.6594772934913635,285.0380554199219,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2330017089844,285.0488586425781,1.0,0.3771818578243255,1.0,1.0,0.0,1.0,-1.901256203651428,1.901253342628479,2.9191050998633727e-06,1.467674732208252,0.9447104334831238,0.9447104334831238,0.0,78.55579376220703,64.0,51912.828125,0.0,646.3658447265625,1.0,280.5995483398437,284.0427551269531,297.3677062988281,300.6380615234375,293.1499938964844,293.1499938964844,280.6499938964844,33763.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289971947669983,1.0,0.0,0.0,3.5948269367218018,3.5948500633239746,8.622819223091938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.94091796875,0.0,1456.16845703125,1895.4371337890625,0.0,2739.1123046875,0.8936886191368103,1.0,0.0,3.0,1.0,0.0
17999160,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8660067915916443,0.300269603729248,0.2710681557655334,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8254168033599854,0.257940262556076,0.2456347942352295,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8485463261604309,0.2819236814975738,0.1981123834848404,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.785045862197876,0.2213626056909561,0.2111875861883163,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.6829880475997925,0.144349455833435,0.6581231355667114,285.0399169921875,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2340393066406,285.0357666015625,1.0,0.3740984201431274,1.0,1.0,0.0,1.0,-1.9014050960540767,1.901402235031128,2.9196614832471823e-06,1.4678670167922974,0.978398621082306,0.978398621082306,0.0,75.24286651611328,52.0,52231.546875,0.0,635.7526245117188,1.0,280.6424255371094,284.0190124511719,297.4044494628906,300.7355651855469,293.1499938964844,293.1499938964844,280.3500061035156,31969.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267698287963867,1.0,0.0,0.0,3.701096534729004,3.701120376586914,9.140166525867244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.12890625,0.0,1560.184326171875,1895.4371337890625,0.0,2718.396728515625,0.913815975189209,1.0,0.0,3.0,1.0,0.0
17999220,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8903551697731018,0.300593763589859,0.2713739275932312,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8469394445419312,0.2584288716316223,0.2459853142499923,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8716743588447571,0.2822878360748291,0.1983188092708587,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8073058724403381,0.22172611951828,0.2113937884569168,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7014704346656799,0.1437321007251739,0.6544530391693115,284.8828125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.22735595703125,284.8905334472656,1.0,0.3664700388908386,1.0,1.0,0.0,1.0,-1.8982863426208496,1.8982834815979004,2.9105610792612424e-06,1.4656388759613037,0.8542528748512268,0.8542528748512268,0.0,67.57244110107422,40.0,52852.953125,0.0,608.6300659179688,1.0,280.3570556640625,283.8728942871094,297.5024108886719,300.9481201171875,293.1499938964844,293.1499938964844,280.6499938964844,39565.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361316919326782,1.0,0.0,0.0,3.586824893951416,3.5868489742279053,8.584473221162625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.7138671875,0.0,1490.2269287109375,1895.4371337890625,0.0,2805.595947265625,0.8939511179924011,1.0,0.0,3.0,1.0,0.0
17999280,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8903551697731018,0.300593763589859,0.2713739275932312,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8469394445419312,0.2584288716316223,0.2459853142499923,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8716743588447571,0.2822878360748291,0.1983188092708587,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8073058724403381,0.22172611951828,0.2113937884569168,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7014704346656799,0.1437321007251739,0.6544530391693115,284.8828125,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.22735595703125,284.8905334472656,1.0,0.3664700388908386,1.0,1.0,0.0,1.0,-1.8982863426208496,1.8982834815979004,2.9105610792612424e-06,1.4656388759613037,0.8542528748512268,0.8542528748512268,0.0,67.57244110107422,40.0,52852.953125,0.0,608.6300659179688,1.0,280.3570556640625,283.8728942871094,297.5024108886719,300.9481201171875,293.1499938964844,293.1499938964844,280.6499938964844,39565.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361316919326782,1.0,0.0,0.0,3.586824893951416,3.5868489742279053,8.584473221162625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.7138671875,0.0,1490.2269287109375,1895.4371337890625,0.0,2805.595947265625,0.8939511179924011,1.0,0.0,3.0,1.0,0.0
17999340,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9159690737724304,0.3014618754386902,0.2716019451618194,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8694525957107544,0.2591277360916137,0.2461971789598465,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8957228064537048,0.2830026149749756,0.1984503120183944,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.828033447265625,0.2222878336906433,0.2115017771720886,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7194563150405884,0.1434827893972396,0.6515788435935974,285.0506896972656,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.22723388671875,285.0492858886719,1.0,0.3600373864173889,1.0,1.0,0.0,1.0,-1.895646810531616,1.895643949508667,2.9026775791862747e-06,1.4636154174804688,0.980539619922638,0.980539619922638,0.0,61.15175628662109,40.0,52550.87109375,0.0,585.9758911132812,1.0,280.6284484863281,284.0288391113281,297.4748840332031,300.806884765625,293.1499938964844,293.1499938964844,280.6499938964844,32340.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274058103561401,1.0,0.0,0.0,3.6957075595855713,3.6957314014434814,9.113569490182272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.2216796875,0.0,1556.8907470703125,1895.4371337890625,0.0,2724.3095703125,0.9138781428337096,1.0,0.0,3.0,1.0,0.0
17999400,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9300511479377748,0.3018493950366974,0.2718645632266998,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8810524940490723,0.2594503462314605,0.2463933825492859,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9080188870429992,0.283332347869873,0.198604866862297,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8381779193878174,0.2225537300109863,0.2116428613662719,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7278378009796143,0.1434299200773239,0.6507933735847473,285.0385437011719,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2279052734375,285.0343933105469,1.0,0.3574132621288299,1.0,1.0,0.0,1.0,-1.895609259605408,1.8956063985824585,2.9026011816313257e-06,1.4636119604110718,0.9901492595672609,0.9901492595672609,0.0,58.41215515136719,28.0,52686.4375,0.0,577.1064453125,1.0,280.6429138183594,284.0107116699219,297.5001220703125,300.86212158203125,293.1499938964844,293.1499938964844,280.3500061035156,32143.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268334865570068,1.0,0.0,0.0,3.7431118488311768,3.743135929107666,9.348864864477946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.55859375,0.0,1609.656494140625,1895.4371337890625,0.0,2718.988525390625,0.9233453273773192,1.0,0.0,3.0,1.0,0.0
17999460,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9855692982673644,0.3021106123924255,0.2720428109169006,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9367461204528807,0.2599557042121887,0.2466786056756973,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9667869210243224,0.2836907804012298,0.19874869287014,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8859086036682129,0.222948670387268,0.2117973566055297,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7662510871887207,0.1428798288106918,0.6470286250114441,284.8768005371094,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.221923828125,284.8844909667969,1.0,0.3473913073539734,1.0,1.0,0.0,1.0,-1.892007827758789,1.89200496673584,2.891971007557004e-06,1.4609266519546509,0.8609318733215332,0.8609318733215332,0.0,48.5620002746582,31.0,53310.30078125,0.0,542.801513671875,1.0,280.35675048828125,283.8601989746094,297.5966796875,301.072509765625,293.1499938964844,293.1499938964844,280.6499938964844,39615.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359735608100891,1.0,0.0,0.0,3.6303024291992174,3.630326986312866,8.793847428023582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.59619140625,0.0,1538.2685546875,1895.4371337890625,0.0,2804.1201171875,0.9035595059394836,1.0,0.0,3.0,1.0,0.0
17999520,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9855692982673644,0.3021106123924255,0.2720428109169006,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9367461204528807,0.2599557042121887,0.2466786056756973,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9667869210243224,0.2836907804012298,0.19874869287014,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8859086036682129,0.222948670387268,0.2117973566055297,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7662510871887207,0.1428798288106918,0.6470286250114441,284.8768005371094,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.221923828125,284.8844909667969,1.0,0.3473913073539734,1.0,1.0,0.0,1.0,-1.892007827758789,1.89200496673584,2.891971007557004e-06,1.4609266519546509,0.8609318733215332,0.8609318733215332,0.0,48.5620002746582,31.0,53310.30078125,0.0,542.801513671875,1.0,280.35675048828125,283.8601989746094,297.5966796875,301.072509765625,293.1499938964844,293.1499938964844,280.6499938964844,39615.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359735608100891,1.0,0.0,0.0,3.6303024291992174,3.630326986312866,8.793847428023582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.59619140625,0.0,1538.2685546875,1895.4371337890625,0.0,2804.1201171875,0.9035595059394836,1.0,0.0,3.0,1.0,0.0
17999580,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9573146104812622,0.3054666221141815,0.2739631831645965,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9037936925888062,0.261178195476532,0.2476630210876464,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9341723322868348,0.2853838801383972,0.1995774060487747,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.858241617679596,0.2238575518131256,0.2126136273145675,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7418950200080872,0.1424146145582199,0.6459974646568298,285.0066833496094,284.95001220703125,296.9030456542969,294.620361328125,296.9014892578125,297.2315368652344,284.958251953125,1.0,0.3389690518379211,1.0,1.0,0.0,1.0,-1.798957586288452,1.798954963684082,2.586307346064132e-06,1.3618417978286743,0.973703682422638,0.973703682422638,0.0,50.94845962524414,34.0,51066.40625,0.0,514.496826171875,1.0,280.6427307128906,283.92657470703125,297.59136962890625,300.9593811035156,293.1499938964844,293.1499938964844,280.3500061035156,32947.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261333107948303,1.0,0.0,0.0,3.76469349861145,3.7647180557250977,9.456981615585392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.0556640625,0.0,1640.994873046875,1895.4371337890625,0.0,2712.48046875,0.9286561012268066,1.0,0.0,3.0,1.0,0.0
17999640,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9573146104812622,0.3054666221141815,0.2739631831645965,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9037936925888062,0.261178195476532,0.2476630210876464,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9341723322868348,0.2853838801383972,0.1995774060487747,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.858241617679596,0.2238575518131256,0.2126136273145675,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7418950200080872,0.1424146145582199,0.6459974646568298,285.0066833496094,284.95001220703125,296.9030456542969,294.620361328125,296.9014892578125,297.2315368652344,284.958251953125,1.0,0.3389690518379211,1.0,1.0,0.0,1.0,-1.798957586288452,1.798954963684082,2.586307346064132e-06,1.3618417978286743,0.973703682422638,0.973703682422638,0.0,50.94845962524414,34.0,51066.40625,0.0,514.496826171875,1.0,280.6427307128906,283.92657470703125,297.59136962890625,300.9593811035156,293.1499938964844,293.1499938964844,280.3500061035156,32947.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261333107948303,1.0,0.0,0.0,3.76469349861145,3.7647180557250977,9.456981615585392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.0556640625,0.0,1640.994873046875,1895.4371337890625,0.0,2712.48046875,0.9286561012268066,1.0,0.0,3.0,1.0,0.0
17999700,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3076619207859039,0.2540567219257355,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.979681134223938,0.261513203382492,0.2479331195354461,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.2856069803237915,0.1975996643304824,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9279587864875792,0.2241745144128799,0.2127280086278915,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.797784149646759,0.1424040794372558,0.6435956358909607,284.8788146972656,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2366027832031,284.8650207519531,1.0,0.3386450707912445,1.0,1.0,0.0,1.0,-1.8675225973129272,1.867519855499268,2.8192037007102044e-06,1.441880226135254,0.8827229142189026,0.8827229142189026,0.0,42.58971405029297,34.0,53417.890625,0.0,506.9666748046875,1.0,280.3954467773437,283.8312072753906,297.6681823730469,301.1855773925781,293.1499938964844,293.1499938964844,280.3500061035156,36974.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313269019126892,1.0,0.0,0.0,3.7301011085510254,3.730126142501831,9.283986628361164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.0830078125,0.0,1631.5732421875,1895.4371337890625,0.0,2760.801513671875,0.9223555326461792,1.0,0.0,3.0,1.0,0.0
17999760,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.3095603287220001,0.2508760094642639,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9831621646881104,0.2615546882152557,0.2480124980211258,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9990000128746032,0.2859760224819183,0.1951257735490799,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.932336926460266,0.2242080420255661,0.2127955555915832,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8005017638206482,0.1421130448579788,0.6424009799957275,284.8704833984375,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2390441894531,284.87811279296875,1.0,0.3369740843772888,1.0,1.0,0.0,1.0,-1.8594883680343628,1.8594856262207031,2.7954631605098257e-06,1.4355589151382446,0.8476020693778992,0.8476020693778992,0.0,41.95123291015625,52.0,53000.265625,0.0,499.5793762207031,1.0,280.3570251464844,283.8616027832031,297.6812438964844,301.14215087890625,293.1499938964844,293.1499938964844,280.6499938964844,40467.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325342535972595,1.0,0.0,0.0,3.606789350509644,3.606813907623291,8.680302698849118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.72021484375,0.0,1518.6514892578125,1895.4371337890625,0.0,2772.049560546875,0.8988077044487,1.0,0.0,3.0,1.0,0.0
17999820,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.3127031624317169,0.2585186958312988,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9756446480751038,0.2624916434288025,0.2486961185932159,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.2871676981449127,0.2006193548440933,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.923053741455078,0.2249945402145385,0.2133744060993194,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7923089265823364,0.1419830173254013,0.6413974761962891,285.0553894042969,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.24609375,285.0537414550781,1.0,0.3412923812866211,1.0,1.0,0.0,1.0,-1.875557780265808,1.8755549192428589,2.8425213258742588e-06,1.4478116035461426,1.0,1.0,0.0,43.41997909545898,70.0,53196.828125,0.0,515.0223999023438,1.0,280.6429748535156,284.02667236328125,297.68560791015625,301.0684509277344,293.1499938964844,293.1499938964844,280.3500061035156,32037.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223882913589478,1.0,0.0,0.0,3.759354114532471,3.759378671646118,9.430175396119012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.5283203125,0.0,1627.7303466796875,1895.4371337890625,0.0,2677.70947265625,0.9270583391189576,1.0,0.0,3.0,1.0,0.0
17999880,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.3127031624317169,0.2585186958312988,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9756446480751038,0.2624916434288025,0.2486961185932159,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.2871676981449127,0.2006193548440933,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.923053741455078,0.2249945402145385,0.2133744060993194,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7923089265823364,0.1419830173254013,0.6413974761962891,285.0553894042969,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.24609375,285.0537414550781,1.0,0.3412923812866211,1.0,1.0,0.0,1.0,-1.875557780265808,1.8755549192428589,2.8425213258742588e-06,1.4478116035461426,1.0,1.0,0.0,43.41997909545898,70.0,53196.828125,0.0,515.0223999023438,1.0,280.6429748535156,284.02667236328125,297.68560791015625,301.0684509277344,293.1499938964844,293.1499938964844,280.3500061035156,32037.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223882913589478,1.0,0.0,0.0,3.759354114532471,3.759378671646118,9.430175396119012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.5283203125,0.0,1627.7303466796875,1895.4371337890625,0.0,2677.70947265625,0.9270583391189576,1.0,0.0,3.0,1.0,0.0
17999940,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.989077925682068,0.3096654117107391,0.280011922121048,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9352000951766968,0.2629799842834472,0.2495768964290619,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9653779864311218,0.2868462204933166,0.2010684311389923,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8844121098518372,0.2253883779048919,0.2141424864530563,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7598473429679871,0.1414896994829177,0.6409910321235657,284.9101257324219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2247314453125,284.9159240722656,1.0,0.3515213429927826,1.0,1.0,0.0,1.0,-1.904534101486206,1.9045311212539675,2.929912398030865e-06,1.4708819389343262,0.9051045179367064,0.9051045179367064,0.0,49.66825866699219,88.0,54800.66796875,0.0,554.830322265625,1.0,280.3562927246094,283.8681945800781,297.7973022460937,301.3503112792969,293.1499938964844,293.1499938964844,280.04998779296875,37261.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339709043502808,1.0,0.0,0.0,3.726884126663208,3.7269091606140137,9.26797952160996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0087890625,0.0,1630.0372314453125,1895.4371337890625,0.0,2785.44091796875,0.9234722852706908,1.0,0.0,3.0,1.0,0.0
18000000,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.989077925682068,0.3096654117107391,0.280011922121048,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9352000951766968,0.2629799842834472,0.2495768964290619,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9653779864311218,0.2868462204933166,0.2010684311389923,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8844121098518372,0.2253883779048919,0.2141424864530563,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7598473429679871,0.1414896994829177,0.6409910321235657,284.9101257324219,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2247314453125,284.9159240722656,1.0,0.3515213429927826,1.0,1.0,0.0,1.0,-1.904534101486206,1.9045311212539675,2.929912398030865e-06,1.4708819389343262,0.9051045179367064,0.9051045179367064,0.0,49.66825866699219,88.0,54800.66796875,0.0,554.830322265625,1.0,280.3562927246094,283.8681945800781,297.7973022460937,301.3503112792969,293.1499938964844,293.1499938964844,280.04998779296875,37261.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339709043502808,1.0,0.0,0.0,3.726884126663208,3.7269091606140137,9.26797952160996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.0087890625,0.0,1630.0372314453125,1895.4371337890625,0.0,2785.44091796875,0.9234722852706908,1.0,0.0,3.0,1.0,0.0
18000060,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9161774516105652,0.3069991767406463,0.277273029088974,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8685432076454163,0.2634125649929046,0.2504050731658935,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8939927220344543,0.2868797183036804,0.2013370394706726,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8269847631454468,0.2257563471794128,0.2149106711149215,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7107387185096741,0.1408989578485489,0.6404503583908081,284.8893127441406,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2076721191406,284.8996887207031,1.0,0.3638404607772827,1.0,1.0,0.0,1.0,-1.9017043113708496,1.9017013311386108,2.9211839773779502e-06,1.4685393571853638,0.8262956142425537,0.8262956142425537,0.0,62.823150634765625,106.0,55027.77734375,0.0,595.7609252929688,1.0,280.05816650390625,283.8571472167969,297.823974609375,301.4148254394531,293.1499938964844,293.1499938964844,280.3500061035156,41785.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409127593040466,1.0,0.0,0.0,3.4587438106536865,3.4587671756744385,7.982338274814538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.384765625,0.0,1371.636962890625,1895.4371337890625,0.0,2850.244140625,0.8693834543228149,1.0,0.0,3.0,1.0,0.0
18000120,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9161774516105652,0.3069991767406463,0.277273029088974,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8685432076454163,0.2634125649929046,0.2504050731658935,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8939927220344543,0.2868797183036804,0.2013370394706726,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8269847631454468,0.2257563471794128,0.2149106711149215,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7107387185096741,0.1408989578485489,0.6404503583908081,284.8893127441406,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2076721191406,284.8996887207031,1.0,0.3638404607772827,1.0,1.0,0.0,1.0,-1.9017043113708496,1.9017013311386108,2.9211839773779502e-06,1.4685393571853638,0.8262956142425537,0.8262956142425537,0.0,62.823150634765625,106.0,55027.77734375,0.0,595.7609252929688,1.0,280.05816650390625,283.8571472167969,297.823974609375,301.4148254394531,293.1499938964844,293.1499938964844,280.3500061035156,41785.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409127593040466,1.0,0.0,0.0,3.4587438106536865,3.4587671756744385,7.982338274814538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.384765625,0.0,1371.636962890625,1895.4371337890625,0.0,2850.244140625,0.8693834543228149,1.0,0.0,3.0,1.0,0.0
18000180,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8696606159210205,0.3076621294021606,0.2778323590755462,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8291047811508179,0.2650304734706878,0.2522088885307312,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8513153791427612,0.2883815169334411,0.2025547623634338,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.788607120513916,0.2272257804870605,0.2165922820568084,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.674662172794342,0.1412305831909179,0.6434711813926697,285.03253173828125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2129211425781,285.0289001464844,1.0,0.3781391978263855,1.0,1.0,0.0,1.0,-1.911643385887146,1.9116404056549072,2.9511293178075e-06,1.4762204885482788,0.9523597359657288,0.9523597359657288,0.0,76.74992370605469,109.0,55218.859375,0.0,648.3499755859375,1.0,280.34197998046875,283.9738464355469,297.822265625,301.34033203125,293.1499938964844,293.1499938964844,280.04998779296875,32231.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312880992889404,1.0,0.0,0.0,3.637223243713379,3.637246370315552,8.827407782519003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.4423828125,0.0,1490.904296875,1895.4371337890625,0.0,2760.439697265625,0.8995679616928101,1.0,0.0,3.0,1.0,0.0
18000240,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8696606159210205,0.3076621294021606,0.2778323590755462,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8291047811508179,0.2650304734706878,0.2522088885307312,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8513153791427612,0.2883815169334411,0.2025547623634338,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.788607120513916,0.2272257804870605,0.2165922820568084,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.674662172794342,0.1412305831909179,0.6434711813926697,285.03253173828125,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2129211425781,285.0289001464844,1.0,0.3781391978263855,1.0,1.0,0.0,1.0,-1.911643385887146,1.9116404056549072,2.9511293178075e-06,1.4762204885482788,0.9523597359657288,0.9523597359657288,0.0,76.74992370605469,109.0,55218.859375,0.0,648.3499755859375,1.0,280.34197998046875,283.9738464355469,297.822265625,301.34033203125,293.1499938964844,293.1499938964844,280.04998779296875,32231.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312880992889404,1.0,0.0,0.0,3.637223243713379,3.637246370315552,8.827407782519003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.4423828125,0.0,1490.904296875,1895.4371337890625,0.0,2760.439697265625,0.8995679616928101,1.0,0.0,3.0,1.0,0.0
18000300,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8560095429420471,0.3078258037567138,0.2783750891685486,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8173429369926453,0.2657358646392822,0.25320565700531,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8388323187828064,0.2889598309993744,0.203232392668724,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7764809131622314,0.2278958708047866,0.2175338417291641,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.663791835308075,0.1414359956979751,0.6455973982810974,284.8880310058594,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2145080566406,284.8748779296875,1.0,0.3837363421916961,1.0,1.0,0.0,1.0,-1.917992353439331,1.9179893732070925,2.9704840471822536e-06,1.481221079826355,0.8629090785980225,0.8629090785980225,0.0,82.37213897705078,109.0,56197.1640625,0.0,671.529541015625,1.0,280.0975952148437,283.8045959472656,297.90557861328125,301.6002197265625,293.1499938964844,293.1499938964844,280.04998779296875,36167.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383419513702393,1.0,0.0,0.0,3.633036136627197,3.633060216903688,8.807096492091659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.111328125,0.0,1515.6220703125,1895.4371337890625,0.0,2826.228271484375,0.8992670178413391,1.0,0.0,3.0,1.0,0.0
18000360,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8452247977256775,0.3078153431415558,0.2785570919513702,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8075997829437256,0.2663241624832153,0.2539647221565246,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8290131688117981,0.2893904447555542,0.2036855816841125,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.766975998878479,0.2284718453884124,0.2182766199111938,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6553453207015991,0.1416021287441253,0.6472271084785461,284.9066772460937,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2143249511719,284.9144287109375,1.0,0.3886007964611053,1.0,1.0,0.0,1.0,-1.922516703605652,1.922513723373413,2.9843049560440704e-06,1.4847736358642578,0.8529075384140015,0.8529075384140015,0.0,87.28826141357422,97.0,56103.2890625,0.0,691.1161499023438,1.0,280.0579528808594,283.8546447753906,297.9142150878906,301.56182861328125,293.1499938964844,293.1499938964844,280.3500061035156,38878.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406596183776855,1.0,0.0,0.0,3.5275323390960693,3.5275557041168213,8.303004506160505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.369140625,0.0,1421.953369140625,1895.4371337890625,0.0,2847.87841796875,0.880805492401123,1.0,0.0,3.0,1.0,0.0
18000420,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8411575555801392,0.3091038763523102,0.2794824838638305,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.804408073425293,0.2683179974555969,0.2557156383991241,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8257129788398743,0.2912341952323913,0.2048467099666595,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7641953229904175,0.2303583621978759,0.2199472934007644,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6525188684463501,0.1424991190433502,0.6509073376655579,285.0487060546875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2235717773437,285.04449462890625,1.0,0.3917345106601715,1.0,1.0,0.0,1.0,-1.933547854423523,1.933544874191284,3.01804698210617e-06,1.493360161781311,0.990261971950531,0.990261971950531,0.0,89.92156219482422,85.0,56310.84375,0.0,708.4544677734375,1.0,280.34259033203125,283.9733581542969,297.91357421875,301.5025634765625,293.1499938964844,293.1499938964844,280.04998779296875,31611.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339611291885376,1.0,0.0,0.0,3.710977077484131,3.711000919342041,9.189033676193504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.1064453125,0.0,1568.6881103515625,1895.4371337890625,0.0,2785.35009765625,0.9157243371009828,1.0,0.0,3.0,1.0,0.0
18000480,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8411575555801392,0.3091038763523102,0.2794824838638305,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.804408073425293,0.2683179974555969,0.2557156383991241,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8257129788398743,0.2912341952323913,0.2048467099666595,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7641953229904175,0.2303583621978759,0.2199472934007644,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6525188684463501,0.1424991190433502,0.6509073376655579,285.0487060546875,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2235717773437,285.04449462890625,1.0,0.3917345106601715,1.0,1.0,0.0,1.0,-1.933547854423523,1.933544874191284,3.01804698210617e-06,1.493360161781311,0.990261971950531,0.990261971950531,0.0,89.92156219482422,85.0,56310.84375,0.0,708.4544677734375,1.0,280.34259033203125,283.9733581542969,297.91357421875,301.5025634765625,293.1499938964844,293.1499938964844,280.04998779296875,31611.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339611291885376,1.0,0.0,0.0,3.710977077484131,3.711000919342041,9.189033676193504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.1064453125,0.0,1568.6881103515625,1895.4371337890625,0.0,2785.35009765625,0.9157243371009828,1.0,0.0,3.0,1.0,0.0
18000540,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8457929491996765,0.309436023235321,0.280024379491806,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8099770545959473,0.2696034014225006,0.2570286393165588,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8307085037231445,0.2922582030296325,0.2056751847267151,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7696121335029602,0.2316308170557022,0.2212186604738235,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6569212675094604,0.1431677192449569,0.6538879871368408,284.8702697753906,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2247314453125,284.87567138671875,1.0,0.3909845054149627,1.0,1.0,0.0,1.0,-1.941880464553833,1.941877365112305,3.04378590954002e-06,1.4999208450317385,0.8668342232704163,0.8668342232704163,0.0,88.16499328613281,85.0,57235.3515625,0.0,709.2827758789062,1.0,280.06463623046875,283.7979431152344,297.9990539550781,301.7406311035156,293.1499938964844,293.1499938964844,280.04998779296875,38489.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441385626792908,1.0,0.0,0.0,3.657463550567627,3.6574881076812735,8.925925953917613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.4736328125,0.0,1560.1502685546875,1895.4371337890625,0.0,2880.405517578125,0.9075769186019896,1.0,0.0,3.0,1.0,0.0
18000600,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8475195169448853,0.3094985783100128,0.2800177037715912,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8119231462478638,0.2699126005172729,0.257269024848938,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8325241208076477,0.2925001084804535,0.2058014273643493,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7715563774108887,0.2319400161504745,0.2214612364768982,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6585378050804138,0.1433353722095489,0.6544231176376343,284.89068603515625,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.22412109375,284.89794921875,1.0,0.3904312252998352,1.0,1.0,0.0,1.0,-1.9432467222213743,1.9432436227798464,3.0480034638458164e-06,1.5009865760803225,0.8711557984352112,0.8711557984352112,0.0,87.39814758300781,73.0,57258.56640625,0.0,707.833984375,1.0,280.0569152832031,283.8210754394531,297.9958190917969,301.7219543457031,293.1499938964844,293.1499938964844,280.3500061035156,38611.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445801138877869,1.0,0.0,0.0,3.630286455154419,3.6303107738494873,8.793769552539743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.4521484375,0.0,1530.78125,1895.4371337890625,0.0,2884.535400390625,0.9029025435447692,1.0,0.0,3.0,1.0,0.0
18000660,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8591404557228088,0.3106572926044464,0.2805151641368866,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8235975503921509,0.2717183530330658,0.2585393190383911,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8441293835639954,0.2941597104072571,0.2066009640693664,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.783643901348114,0.2336811572313308,0.2226982116699218,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.6688040494918823,0.144371747970581,0.6574118733406067,285.0589904785156,284.95001220703125,297.2304992675781,294.99188232421875,297.2300109863281,297.2304992675781,285.0566711425781,1.0,0.3872364163398742,1.0,1.0,0.0,1.0,-1.9513994455337524,1.951396346092224,3.073155085075996e-06,1.5072883367538452,1.0,1.0,0.0,82.80215454101562,73.0,57191.8359375,0.0,699.0756225585938,1.0,280.3345642089844,283.9745483398437,297.96978759765625,301.6019592285156,293.1499938964844,293.1499938964844,280.3500061035156,32044.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377442359924316,1.0,0.0,0.0,3.757404804229736,3.7574291229248047,9.420397759640764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.4560546875,0.0,1625.507080078125,1895.4371337890625,0.0,2820.647216796875,0.9270663857460022,1.0,0.0,3.0,1.0,0.0
18000720,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8633463978767395,0.3109989166259765,0.280774176120758,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8275636434555054,0.272223562002182,0.2589512765407562,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8482436537742615,0.2946277856826782,0.2068833410739898,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7878484129905701,0.2341683506965637,0.2230915278196334,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.6724376082420349,0.1446792334318161,0.6584473252296448,285.0509033203125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2326965332031,285.04852294921875,1.0,0.3862336575984955,1.0,1.0,0.0,1.0,-1.9542597532272337,1.9542566537857056,3.0820331176073523e-06,1.5095173120498655,1.0,1.0,0.0,81.30610656738281,61.0,57327.96484375,0.0,696.3699951171875,1.0,280.34283447265625,283.9646911621094,297.98583984375,301.6420288085937,293.1499938964844,293.1499938964844,280.04998779296875,32286.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379611372947693,1.0,0.0,0.0,3.784925937652588,3.7849504947662354,9.558903002471195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.625,0.0,1659.711669921875,1895.4371337890625,0.0,2822.672119140625,0.9328672289848328,1.0,0.0,3.0,1.0,0.0
18000780,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.88804692029953,0.3116154968738556,0.281319797039032,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8508034944534302,0.2741506695747375,0.2606056928634643,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8727287650108337,0.2961977422237396,0.2078948020935058,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8120037317276001,0.2360985279083252,0.224722146987915,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6938555836677551,0.1459490060806274,0.6628995537757874,284.8885803222656,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2337646484375,284.8943176269531,1.0,0.3802499175071716,1.0,1.0,0.0,1.0,-1.9654252529144287,1.9654221534729004,3.116895868515712e-06,1.5182647705078125,0.8914090394973755,0.8914090394973755,0.0,73.19959259033203,49.0,58388.5859375,0.0,678.133544921875,1.0,280.0569763183594,283.8016357421875,298.0628662109375,301.8608703613281,293.1499938964844,293.1499938964844,280.3500061035156,38243.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483141660690308,1.0,0.0,0.0,3.722227096557617,3.722252368927002,9.24483231301565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.67578125,0.0,1632.13720703125,1895.4371337890625,0.0,2919.483154296875,0.9229663610458374,1.0,0.0,3.0,1.0,0.0
18000840,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.88804692029953,0.3116154968738556,0.281319797039032,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8508034944534302,0.2741506695747375,0.2606056928634643,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8727287650108337,0.2961977422237396,0.2078948020935058,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8120037317276001,0.2360985279083252,0.224722146987915,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6938555836677551,0.1459490060806274,0.6628995537757874,284.8885803222656,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2337646484375,284.8943176269531,1.0,0.3802499175071716,1.0,1.0,0.0,1.0,-1.9654252529144287,1.9654221534729004,3.116895868515712e-06,1.5182647705078125,0.8914090394973755,0.8914090394973755,0.0,73.19959259033203,49.0,58388.5859375,0.0,678.133544921875,1.0,280.0569763183594,283.8016357421875,298.0628662109375,301.8608703613281,293.1499938964844,293.1499938964844,280.3500061035156,38243.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483141660690308,1.0,0.0,0.0,3.722227096557617,3.722252368927002,9.24483231301565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.67578125,0.0,1632.13720703125,1895.4371337890625,0.0,2919.483154296875,0.9229663610458374,1.0,0.0,3.0,1.0,0.0
