time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000900,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9042845964431764,0.3122681081295013,0.2814687490463257,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8663390874862671,0.2753406465053558,0.2613705098628998,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8890200853347778,0.2972631156444549,0.2083431184291839,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8263624310493469,0.237265259027481,0.2254864871501922,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7075967788696289,0.146733745932579,0.6650424003601074,285.0433349609375,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2371520996094,285.0556030273437,1.0,0.3767389059066772,1.0,1.0,0.0,1.0,-1.9705491065979004,1.9705458879470823,3.132868641841924e-06,1.522212028503418,0.9972411394119264,0.9972411394119264,0.0,68.63200378417969,49.0,57976.80078125,0.0,666.8472290039062,1.0,280.3040466308594,283.9690856933594,298.0228576660156,301.6775207519531,293.1499938964844,293.1499938964844,280.3500061035156,33808.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427514433860779,1.0,0.0,0.0,3.77074146270752,3.770766258239746,9.487390570939168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.990234375,0.0,1654.7525634765625,1895.4371337890625,0.0,2867.432373046875,0.932853639125824,1.0,0.0,3.0,1.0,0.0
18000960,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9267467260360718,0.3132303059101105,0.2820630967617035,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.886214017868042,0.2767504751682281,0.2624337077140808,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9097981452941896,0.2985790967941284,0.209059402346611,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8440061807632446,0.2386315017938614,0.2265141755342483,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7233951091766357,0.1476736813783645,0.6680594086647034,285.0470886230469,284.95001220703125,297.2587280273437,295.0633544921875,297.2569885253906,297.24365234375,285.03094482421875,1.0,0.373032808303833,0.92102712392807,0.92102712392807,0.2000000029802322,1.0,-1.978254795074463,1.758866548538208,0.2193882465362548,1.3097726106643677,1.0,1.0,0.0,63.67387008666992,37.0,56626.40234375,0.0,655.6015014648438,1.0,280.3432922363281,283.8954162597656,298.048828125,301.7514953613281,293.1499938964844,293.1499938964844,280.04998779296875,33273.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415849804878235,1.0,0.0,0.0,3.8415586948394775,3.8415842056274414,9.847097999227117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.634765625,0.0,1735.4422607421875,1895.4371337890625,0.0,2856.52734375,0.9463344812393188,1.0,0.0,3.0,1.0,0.0
18001020,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.9777988195419312,0.3128737807273865,0.2819305956363678,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.9383386373519896,0.2782742083072662,0.2638225555419922,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.9639330506324768,0.2995729148387909,0.2097761780023574,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.8891652226448059,0.2402518838644027,0.2279492765665054,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.760148823261261,0.1488874107599258,0.6725271940231323,284.7415771484375,284.95001220703125,297.26641845703125,295.0934753417969,297.2528991699219,297.2386779785156,284.7691650390625,1.0,0.3648163676261902,0.7630813717842102,0.7630813717842102,0.6000000238418579,1.0,-1.987715601921081,1.0089789628982544,0.9787366390228271,0.5597870945930481,0.7068849802017212,0.7068849802017212,0.0,53.89703750610352,40.0,46002.40234375,0.0,628.4085083007812,1.0,280.05889892578125,283.61285400390625,297.989990234375,301.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,57181.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287575840950012,1.0,0.0,0.0,3.076091289520264,3.0761141777038574,6.313813969427429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.27294921875,0.0,1117.0560302734375,1895.4371337890625,0.0,2736.8828125,0.8036505579948425,1.0,0.0,3.0,1.0,0.0
18001080,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423400878906,0.9777988195419312,0.3128737807273865,0.2819305956363678,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.9383386373519896,0.2782742083072662,0.2638225555419922,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.9639330506324768,0.2995729148387909,0.2097761780023574,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.8891652226448059,0.2402518838644027,0.2279492765665054,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.760148823261261,0.1488874107599258,0.6725271940231323,284.7415771484375,284.95001220703125,297.26641845703125,295.0934753417969,297.2528991699219,297.2386779785156,284.7691650390625,1.0,0.3648163676261902,0.7630813717842102,0.7630813717842102,0.6000000238418579,1.0,-1.987715601921081,1.0089789628982544,0.9787366390228271,0.5597870945930481,0.7068849802017212,0.7068849802017212,0.0,53.89703750610352,40.0,46002.40234375,0.0,628.4085083007812,1.0,280.05889892578125,283.61285400390625,297.989990234375,301.2323608398437,293.1499938964844,293.1499938964844,280.3500061035156,57181.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287575840950012,1.0,0.0,0.0,3.076091289520264,3.0761141777038574,6.313813969427429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.27294921875,0.0,1117.0560302734375,1895.4371337890625,0.0,2736.8828125,0.8036505579948425,1.0,0.0,3.0,1.0,0.0
18001140,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.3146658837795257,0.2755977809429168,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.97638601064682,0.2807731628417969,0.2656442523002624,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9960910081863404,0.3018080592155456,0.2108760327100753,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9268827438354492,0.2427234202623367,0.2297857999801635,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7903599739074707,0.1506533026695251,0.678537905216217,284.9067687988281,284.95001220703125,297.2715759277344,295.12225341796875,297.25701904296875,297.2469482421875,284.9091186523437,1.0,0.3608750402927398,0.6051356792449951,0.6051356792449951,1.0,1.0,-1.9920616149902344,0.8080711960792542,1.1839903593063354,0.3582998514175415,0.7498611211776733,0.7498611211776733,0.0,48.63257598876953,58.0,42526.84375,0.0,614.1407470703125,1.0,280.3368530273437,283.737548828125,297.8900451660156,300.6808776855469,293.1499938964844,293.1499938964844,280.6499938964844,40782.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750916481018066,1.0,0.0,0.0,2.9862639904022217,2.98628306388855,5.950449235569977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.0810546875,0.0,941.7818603515624,1895.4371337890625,0.0,2246.184814453125,0.764746904373169,1.0,0.0,3.0,1.0,0.0
18001200,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.3146658837795257,0.2755977809429168,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.97638601064682,0.2807731628417969,0.2656442523002624,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9960910081863404,0.3018080592155456,0.2108760327100753,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9268827438354492,0.2427234202623367,0.2297857999801635,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7903599739074707,0.1506533026695251,0.678537905216217,284.9067687988281,284.95001220703125,297.2715759277344,295.12225341796875,297.25701904296875,297.2469482421875,284.9091186523437,1.0,0.3608750402927398,0.6051356792449951,0.6051356792449951,1.0,1.0,-1.9920616149902344,0.8080711960792542,1.1839903593063354,0.3582998514175415,0.7498611211776733,0.7498611211776733,0.0,48.63257598876953,58.0,42526.84375,0.0,614.1407470703125,1.0,280.3368530273437,283.737548828125,297.8900451660156,300.6808776855469,293.1499938964844,293.1499938964844,280.6499938964844,40782.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750916481018066,1.0,0.0,0.0,2.9862639904022217,2.98628306388855,5.950449235569977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.0810546875,0.0,941.7818603515624,1895.4371337890625,0.0,2246.184814453125,0.764746904373169,1.0,0.0,3.0,1.0,0.0
18001260,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9990000128746032,0.3185251951217651,0.2746442258358001,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9798679947853088,0.2832635939121246,0.2678542137145996,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9986129999160768,0.3041290640830993,0.2123547494411468,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9315244555473328,0.2451488524675369,0.2319464683532714,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7942604422569275,0.1524202525615692,0.685958981513977,285.026611328125,284.95001220703125,297.274169921875,295.1443786621094,297.2660827636719,297.26031494140625,285.022216796875,1.0,0.3638190329074859,0.6244819760322571,0.6244819760322571,1.0,1.0,-2.007829427719116,0.8242945671081543,1.1835347414016724,0.3705853223800659,0.8470835089683533,0.8470835089683533,0.0,48.86471176147461,58.0,42473.7578125,0.0,626.6689453125,1.0,280.6214294433594,283.8497314453125,297.9613647460937,300.6424865722656,293.1499938964844,293.1499938964844,280.6499938964844,31365.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744469940662384,1.0,0.0,0.0,3.147989749908448,3.148008346557617,6.612412448703253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.14892578125,0.0,1013.1849975585938,1895.4371337890625,0.0,1977.8026123046875,0.7903192043304443,1.0,0.0,3.0,1.0,0.0
18001320,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.3192809224128723,0.2765465676784515,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9785263538360596,0.283894270658493,0.2684800624847412,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.997488498687744,0.3047018349170685,0.2128220349550247,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.92997545003891,0.2457665354013443,0.2325564622879028,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7932301759719849,0.1528806090354919,0.6881036162376404,285.0142517089844,284.95001220703125,297.274658203125,295.1498718261719,297.2680358886719,297.2633056640625,285.0123596191406,1.0,0.3652870655059814,0.6293842196464539,0.6293842196464539,1.0,1.0,-2.014703750610352,0.830681324005127,1.1840225458145142,0.3754068613052368,0.8482418656349182,0.8482418656349182,0.0,49.350399017333984,76.0,42653.078125,0.0,633.6507568359375,1.0,280.6350402832031,283.83868408203125,298.0048217773437,300.71026611328125,293.1499938964844,293.1499938964844,280.95001220703125,31637.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416327595710754,1.0,0.0,0.0,3.182306289672852,3.18232536315918,6.757363166798314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.09619140625,0.0,1043.9676513671875,1895.4371337890625,0.0,1953.5111083984373,0.797319769859314,1.0,0.0,3.0,1.0,0.0
18001380,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9870160818099976,0.3205423057079315,0.2885720729827881,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9520426988601683,0.2871817946434021,0.2717344164848327,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.974643051624298,0.3077058792114258,0.2150353640317917,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9022931456565856,0.2489781528711319,0.2357418090105056,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7725654244422913,0.1552885621786117,0.6996346712112427,285.108642578125,284.95001220703125,297.2760925292969,295.17645263671875,297.2751770019531,297.2744445800781,285.1034240722656,1.0,0.3758464157581329,0.6536328196525574,0.6536328196525574,1.0,1.0,-2.0525126457214355,0.8624417781829834,1.1900709867477417,0.398792952299118,1.0,1.0,0.0,55.01842880249024,94.0,43475.359375,0.0,683.5582885742188,1.0,280.9383239746094,283.9164428710937,298.1452941894531,300.9014587402344,293.1499938964844,293.1499938964844,280.6499938964844,27755.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334803938865662,1.0,0.0,0.0,3.496340751647949,3.49636173248291,8.156818580573599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.32177734375,0.0,1309.75390625,1895.4371337890625,0.0,1884.3211669921875,0.864520788192749,1.0,0.0,3.0,1.0,0.0
18001440,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9870160818099976,0.3205423057079315,0.2885720729827881,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9520426988601683,0.2871817946434021,0.2717344164848327,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.974643051624298,0.3077058792114258,0.2150353640317917,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9022931456565856,0.2489781528711319,0.2357418090105056,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7725654244422913,0.1552885621786117,0.6996346712112427,285.108642578125,284.95001220703125,297.2760925292969,295.17645263671875,297.2751770019531,297.2744445800781,285.1034240722656,1.0,0.3758464157581329,0.6536328196525574,0.6536328196525574,1.0,1.0,-2.0525126457214355,0.8624417781829834,1.1900709867477417,0.398792952299118,1.0,1.0,0.0,55.01842880249024,94.0,43475.359375,0.0,683.5582885742188,1.0,280.9383239746094,283.9164428710937,298.1452941894531,300.9014587402344,293.1499938964844,293.1499938964844,280.6499938964844,27755.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334803938865662,1.0,0.0,0.0,3.496340751647949,3.49636173248291,8.156818580573599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.32177734375,0.0,1309.75390625,1895.4371337890625,0.0,1884.3211669921875,0.864520788192749,1.0,0.0,3.0,1.0,0.0
18001500,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9625221490859984,0.3203744292259216,0.2887743413448334,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.924935817718506,0.2885140180587768,0.2733605206012726,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9493640661239624,0.3088079988956451,0.2161101400852203,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8794505596160889,0.2503148019313812,0.2373499274253845,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7540978193283081,0.1563249379396438,0.7056660056114197,284.9411315917969,284.95001220703125,297.2763671875,295.1893920898437,297.2765197753906,297.27667236328125,284.9238586425781,1.0,0.382385104894638,0.6657571196556091,0.6657571196556091,1.0,1.0,-2.066067934036255,0.8749446272850037,1.191123366355896,0.4083353877067566,0.919546604156494,0.919546604156494,0.0,60.22813415527344,94.0,44857.98828125,0.0,712.6486206054688,1.0,280.69970703125,283.7150573730469,298.26348876953125,301.2276916503906,293.1499938964844,293.1499938964844,280.6499938964844,31191.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465577125549316,1.0,0.0,0.0,3.579502820968628,3.5795254707336426,8.549461085749499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.86279296875,0.0,1420.859130859375,1895.4371337890625,0.0,1995.7452392578125,0.8842268586158752,1.0,0.0,3.0,1.0,0.0
18001560,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9321577548980712,0.320045530796051,0.2887293696403503,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.897599458694458,0.2895529270172119,0.2746818959712982,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9196459650993348,0.3095579445362091,0.2168985158205032,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8560466170310974,0.2513908445835113,0.2386965304613113,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7355151176452637,0.1571732312440872,0.7109375596046448,284.8957824707031,284.95001220703125,297.2763671875,295.2021179199219,297.2763366699219,297.2762756347656,284.89825439453125,1.0,0.3894154727458954,0.6651395559310913,0.6651395559310913,1.0,1.0,-2.076498031616211,0.8799110054969788,1.1965869665145874,0.4109648168087005,0.8746293783187866,0.8746293783187866,0.0,66.57850646972656,112.0,45004.31640625,0.0,743.8060302734375,1.0,280.6578674316406,283.6919860839844,298.2808837890625,301.2431640625,293.1499938964844,293.1499938964844,280.95001220703125,35741.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552098631858826,1.0,0.0,0.0,3.542801141738892,3.5428240299224854,8.375038760277675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.04541015625,0.0,1415.265625,1895.4371337890625,0.0,2070.69091796875,0.8804060816764832,1.0,0.0,3.0,1.0,0.0
18001620,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8836209177970886,0.3210726678371429,0.2896813452243805,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8561627268791199,0.2923388481140136,0.2776173651218414,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.874798595905304,0.311950147151947,0.2187535464763641,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8194618821144104,0.2541556060314178,0.2416422218084335,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.704180896282196,0.159230574965477,0.7221131920814514,285.0495300292969,284.95001220703125,297.27593994140625,295.2270202636719,297.2795715332031,297.2821655273437,285.0475158691406,1.0,0.4047419726848602,0.6639043688774109,0.6639043688774109,1.0,1.0,-2.100348472595215,0.8904618620872498,1.2098865509033203,0.4160360097885132,1.0,1.0,0.0,80.666015625,130.0,45014.86328125,0.0,814.648681640625,1.0,280.9425964355469,283.837158203125,298.2336120605469,301.13720703125,293.1499938964844,293.1499938964844,280.6499938964844,31171.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752470850944519,1.0,0.0,0.0,3.719594717025757,3.719618558883667,9.231761168848608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.10791015625,0.0,1575.1705322265625,1895.4371337890625,0.0,2046.8653564453125,0.9174102544784546,1.0,0.0,3.0,1.0,0.0
18001680,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8836209177970886,0.3210726678371429,0.2896813452243805,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8561627268791199,0.2923388481140136,0.2776173651218414,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.874798595905304,0.311950147151947,0.2187535464763641,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8194618821144104,0.2541556060314178,0.2416422218084335,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.704180896282196,0.159230574965477,0.7221131920814514,285.0495300292969,284.95001220703125,297.27593994140625,295.2270202636719,297.2795715332031,297.2821655273437,285.0475158691406,1.0,0.4047419726848602,0.6639043688774109,0.6639043688774109,1.0,1.0,-2.100348472595215,0.8904618620872498,1.2098865509033203,0.4160360097885132,1.0,1.0,0.0,80.666015625,130.0,45014.86328125,0.0,814.648681640625,1.0,280.9425964355469,283.837158203125,298.2336120605469,301.13720703125,293.1499938964844,293.1499938964844,280.6499938964844,31171.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752470850944519,1.0,0.0,0.0,3.719594717025757,3.719618558883667,9.231761168848608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.10791015625,0.0,1575.1705322265625,1895.4371337890625,0.0,2046.8653564453125,0.9174102544784546,1.0,0.0,3.0,1.0,0.0
18001740,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8517684936523438,0.3215291500091553,0.2908746898174286,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8282528519630432,0.2944107055664062,0.2803025245666504,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8447219133377075,0.3135532438755035,0.2204524725675583,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7917529940605164,0.2562623620033264,0.2443356215953827,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6795814037322998,0.1608413159847259,0.7323872447013855,284.8744812011719,284.95001220703125,297.2753601074219,295.2483825683594,297.2798156738281,297.2831420898437,284.8778076171875,1.0,0.4191661775112152,0.6628174185752869,0.6628174185752869,1.0,1.0,-2.1226253509521484,0.9003220796585083,1.2223031520843506,0.4208877682685852,0.8858827352523804,0.8858827352523804,0.0,94.53660583496094,130.0,46230.6640625,0.0,884.7954711914062,1.0,280.6612243652344,283.6500244140625,298.30963134765625,301.3637390136719,293.1499938964844,293.1499938964844,280.6499938964844,37529.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670875191688538,1.0,0.0,0.0,3.693167924880981,3.693192720413208,9.101048021875612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.990234375,0.0,1593.3060302734375,1895.4371337890625,0.0,2175.01904296875,0.9152279496192932,1.0,0.0,3.0,1.0,0.0
18001800,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8478209376335144,0.3215765058994293,0.2909709215164184,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8247539401054382,0.2946744561195373,0.2806203365325928,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8410040140151978,0.3137472569942474,0.2206378430128097,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7881140112876892,0.2565325200557709,0.2446610182523727,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6764513850212097,0.1610468924045562,0.7336621880531311,284.8822631835937,284.95001220703125,297.2752990722656,295.2512512207031,297.2797241210937,297.28302001953125,284.8863220214844,1.0,0.4211543500423431,0.6626691818237305,0.6626691818237305,1.0,1.0,-2.125267267227173,0.9014830589294434,1.2237842082977295,0.4214444458484649,0.8852484226226807,0.8852484226226807,0.0,96.5553970336914,118.0,46260.23046875,0.0,894.5618286132812,1.0,280.6573181152344,283.6581115722656,298.3052673339844,301.35406494140625,293.1499938964844,293.1499938964844,280.95001220703125,37731.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677514553070068,1.0,0.0,0.0,3.6802878379821777,3.680312633514404,9.037678410095396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.341796875,0.0,1580.1922607421875,1895.4371337890625,0.0,2180.89697265625,0.9130086302757264,1.0,0.0,3.0,1.0,0.0
18001860,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8382912874221802,0.3232310712337494,0.2922655045986175,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8169717788696289,0.2976574003696441,0.2833884358406067,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.832527220249176,0.3163146078586578,0.2223544120788574,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7803754806518555,0.2594794332981109,0.2474260479211807,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.670172929763794,0.1632324904203415,0.7437325716018677,285.0594787597656,284.95001220703125,297.2748413085937,295.2749938964844,297.2837829589844,297.29034423828125,285.0594177246094,1.0,0.4281492531299591,0.6619041562080383,0.6619041562080383,1.0,1.0,-2.1476221084594727,0.911548912525177,1.2360731363296509,0.4263724684715271,1.0,1.0,0.0,102.75213623046876,106.0,46076.2890625,0.0,938.3143920898438,1.0,280.9431457519531,283.83062744140625,298.2629089355469,301.232421875,293.1499938964844,293.1499938964844,280.6499938964844,32773.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608651518821716,1.0,0.0,0.0,3.813537836074829,3.8135628700256334,9.703968544272357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.7734375,0.0,1697.617919921875,1895.4371337890625,0.0,2120.165771484375,0.939314603805542,1.0,0.0,3.0,1.0,0.0
18001920,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8382912874221802,0.3232310712337494,0.2922655045986175,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8169717788696289,0.2976574003696441,0.2833884358406067,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.832527220249176,0.3163146078586578,0.2223544120788574,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7803754806518555,0.2594794332981109,0.2474260479211807,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.670172929763794,0.1632324904203415,0.7437325716018677,285.0594787597656,284.95001220703125,297.2748413085937,295.2749938964844,297.2837829589844,297.29034423828125,285.0594177246094,1.0,0.4281492531299591,0.6619041562080383,0.6619041562080383,1.0,1.0,-2.1476221084594727,0.911548912525177,1.2360731363296509,0.4263724684715271,1.0,1.0,0.0,102.75213623046876,106.0,46076.2890625,0.0,938.3143920898438,1.0,280.9431457519531,283.83062744140625,298.2629089355469,301.232421875,293.1499938964844,293.1499938964844,280.6499938964844,32773.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608651518821716,1.0,0.0,0.0,3.813537836074829,3.8135628700256334,9.703968544272357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.7734375,0.0,1697.617919921875,1895.4371337890625,0.0,2120.165771484375,0.939314603805542,1.0,0.0,3.0,1.0,0.0
18001980,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8415893912315369,0.3241810202598572,0.2933753430843353,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8215723633766174,0.3002822995185852,0.2860054671764374,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8366391062736511,0.3183797895908355,0.2239405214786529,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7855173349380493,0.2621375918388366,0.2500483691692352,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6752424240112305,0.1653087735176086,0.753255307674408,284.89013671875,284.95001220703125,297.27508544921875,295.29840087890625,297.2857360839844,297.29364013671875,284.8936767578125,1.0,0.4298883378505707,0.6611391305923462,0.6611391305923462,1.0,1.0,-2.168595790863037,0.9209572076797484,1.247638702392578,0.4310462176799774,0.9080641269683838,0.9080641269683838,0.0,102.08470153808594,94.0,47339.1875,0.0,956.1840209960938,1.0,280.6558532714844,283.6462097167969,298.3435363769531,301.4576416015625,293.1499938964844,293.1499938964844,280.3500061035156,37617.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742021083831787,1.0,0.0,0.0,3.7796010971069336,3.7796266078948975,9.532025160297052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.2275390625,0.0,1694.72265625,1895.4371337890625,0.0,2238.243896484375,0.9350820779800416,1.0,0.0,3.0,1.0,0.0
18002040,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8415893912315369,0.3241810202598572,0.2933753430843353,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8215723633766174,0.3002822995185852,0.2860054671764374,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8366391062736511,0.3183797895908355,0.2239405214786529,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7855173349380493,0.2621375918388366,0.2500483691692352,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6752424240112305,0.1653087735176086,0.753255307674408,284.89013671875,284.95001220703125,297.27508544921875,295.29840087890625,297.2857360839844,297.29364013671875,284.8936767578125,1.0,0.4298883378505707,0.6611391305923462,0.6611391305923462,1.0,1.0,-2.168595790863037,0.9209572076797484,1.247638702392578,0.4310462176799774,0.9080641269683838,0.9080641269683838,0.0,102.08470153808594,94.0,47339.1875,0.0,956.1840209960938,1.0,280.6558532714844,283.6462097167969,298.3435363769531,301.4576416015625,293.1499938964844,293.1499938964844,280.3500061035156,37617.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742021083831787,1.0,0.0,0.0,3.7796010971069336,3.7796266078948975,9.532025160297052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.2275390625,0.0,1694.72265625,1895.4371337890625,0.0,2238.243896484375,0.9350820779800416,1.0,0.0,3.0,1.0,0.0
18002100,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.8458085060119629,0.3244819045066833,0.2936006486415863,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8263656497001648,0.3014645278453827,0.2870664596557617,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.8412595987319946,0.3192430734634399,0.2245087623596191,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.790741503238678,0.2633553445339203,0.2511390745639801,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.6801220774650574,0.1662793606519699,0.7572832703590393,284.7950744628906,284.95001220703125,297.2756042480469,295.3099975585937,297.2861328125,297.29400634765625,284.7923583984375,1.0,0.4293142259120941,0.6607565879821777,0.6607565879821777,1.0,1.0,-2.1769723892211914,0.9246792793273926,1.2522929906845093,0.4328435361385345,0.8117126822471619,0.8117126822471619,0.0,100.21245574951172,94.0,48003.3203125,0.0,957.4449462890624,1.0,280.3975830078125,283.5334777832031,298.37432861328125,301.60516357421875,293.1499938964844,293.1499938964844,280.3500061035156,42558.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817103266716003,1.0,0.0,0.0,3.657456159591675,3.65748143196106,8.925890710997919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.25634765625,0.0,1590.6488037109375,1895.4371337890625,0.0,2305.509765625,0.9086233377456664,1.0,0.0,3.0,1.0,0.0
18002160,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8518339991569519,0.324941486120224,0.293766975402832,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8328100442886353,0.3027324080467224,0.2880619764328003,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8476542234420776,0.3202093839645386,0.2250206768512725,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7977282404899597,0.2646499872207641,0.2521700859069824,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.6865765452384949,0.1673016846179962,0.7610841393470764,284.8725280761719,284.95001220703125,297.2764587402344,295.3215637207031,297.2870788574219,297.29498291015625,284.880859375,1.0,0.4280339181423187,0.660337507724762,0.660337507724762,1.0,1.0,-2.1847851276397705,0.9281220436096193,1.256663203239441,0.4344706237316131,0.821967601776123,0.821967601776123,0.0,97.51307678222656,82.0,47770.76171875,0.0,955.0738525390624,1.0,280.3580017089844,283.62713623046875,298.3462829589844,301.500244140625,293.1499938964844,293.1499938964844,280.6499938964844,42484.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823771238327026,1.0,0.0,0.0,3.4863669872283936,3.4863905906677246,8.110347948786512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.9833984375,0.0,1404.969482421875,1895.4371337890625,0.0,2311.509033203125,0.8756319880485535,1.0,0.0,3.0,1.0,0.0
18002220,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8731561899185181,0.3273172378540039,0.2952348887920379,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8540229201316833,0.306280106306076,0.2908014953136444,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8694316744804382,0.3233509361743927,0.2267275303602218,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.819281816482544,0.2681493461132049,0.2548904418945312,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7069354057312012,0.1700095236301422,0.7707376480102539,285.0313415527344,284.95001220703125,297.2794189453125,295.3446350097656,297.2950439453125,297.3066101074219,285.02984619140625,1.0,0.4242518544197082,0.6594993472099304,0.6594993472099304,1.0,1.0,-2.20674467086792,0.9379647374153136,1.268779993057251,0.4392366111278534,0.9533332586288452,0.9533332586288452,0.0,89.49977111816406,70.0,47765.82421875,0.0,946.6673583984376,1.0,280.6417541503906,283.7714538574219,298.31396484375,301.3822326660156,293.1499938964844,293.1499938964844,280.3500061035156,32507.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714224457740784,1.0,0.0,0.0,3.649625062942505,3.649648427963257,8.887708418114926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6396484375,0.0,1506.6240234375,1895.4371337890625,0.0,2213.47998046875,0.9026655554771424,1.0,0.0,3.0,1.0,0.0
18002280,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8731561899185181,0.3273172378540039,0.2952348887920379,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8540229201316833,0.306280106306076,0.2908014953136444,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8694316744804382,0.3233509361743927,0.2267275303602218,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.819281816482544,0.2681493461132049,0.2548904418945312,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7069354057312012,0.1700095236301422,0.7707376480102539,285.0313415527344,284.95001220703125,297.2794189453125,295.3446350097656,297.2950439453125,297.3066101074219,285.02984619140625,1.0,0.4242518544197082,0.6594993472099304,0.6594993472099304,1.0,1.0,-2.20674467086792,0.9379647374153136,1.268779993057251,0.4392366111278534,0.9533332586288452,0.9533332586288452,0.0,89.49977111816406,70.0,47765.82421875,0.0,946.6673583984376,1.0,280.6417541503906,283.7714538574219,298.31396484375,301.3822326660156,293.1499938964844,293.1499938964844,280.3500061035156,32507.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714224457740784,1.0,0.0,0.0,3.649625062942505,3.649648427963257,8.887708418114926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6396484375,0.0,1506.6240234375,1895.4371337890625,0.0,2213.47998046875,0.9026655554771424,1.0,0.0,3.0,1.0,0.0
18002340,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9034863114356996,0.3287477791309356,0.2964236736297607,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8845650553703308,0.3093549907207489,0.2934812307357788,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9004988074302673,0.325846254825592,0.2283424139022827,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8470412492752075,0.2712588906288147,0.2575797736644745,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7320570945739746,0.1725546270608902,0.7806846499443054,284.90533447265625,284.95001220703125,297.28448486328125,295.3677978515625,297.3006591796875,297.31280517578125,284.91064453125,1.0,0.4193316400051117,0.6586611270904541,0.6586611270904541,1.0,1.0,-2.228513479232788,0.9476863145828248,1.2808270454406738,0.4440749287605285,0.856116771697998,0.856116771697998,0.0,80.0659408569336,58.0,48792.796875,0.0,932.4382934570312,1.0,280.3574523925781,283.6371154785156,298.4007263183594,301.6025390625,293.1499938964844,293.1499938964844,280.6499938964844,38748.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824962139129639,1.0,0.0,0.0,3.5515129566192627,3.5515365600585938,8.416278660661192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.5205078125,0.0,1446.343994140625,1895.4371337890625,0.0,2312.5810546875,0.8857690095901489,1.0,0.0,3.0,1.0,0.0
18002400,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9034863114356996,0.3287477791309356,0.2964236736297607,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8845650553703308,0.3093549907207489,0.2934812307357788,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9004988074302673,0.325846254825592,0.2283424139022827,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8470412492752075,0.2712588906288147,0.2575797736644745,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7320570945739746,0.1725546270608902,0.7806846499443054,284.90533447265625,284.95001220703125,297.28448486328125,295.3677978515625,297.3006591796875,297.31280517578125,284.91064453125,1.0,0.4193316400051117,0.6586611270904541,0.6586611270904541,1.0,1.0,-2.228513479232788,0.9476863145828248,1.2808270454406738,0.4440749287605285,0.856116771697998,0.856116771697998,0.0,80.0659408569336,58.0,48792.796875,0.0,932.4382934570312,1.0,280.3574523925781,283.6371154785156,298.4007263183594,301.6025390625,293.1499938964844,293.1499938964844,280.6499938964844,38748.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824962139129639,1.0,0.0,0.0,3.5515129566192627,3.5515365600585938,8.416278660661192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.5205078125,0.0,1446.343994140625,1895.4371337890625,0.0,2312.5810546875,0.8857690095901489,1.0,0.0,3.0,1.0,0.0
18002460,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9528288245201112,0.3311725854873657,0.2978533506393432,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.932550609111786,0.3130778968334198,0.2963108420372009,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9504378437995912,0.3291037678718567,0.230077713727951,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8894646167755127,0.2749519050121307,0.2604064047336578,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7678267955780029,0.1755182594060897,0.7911240458488464,285.05535888671875,284.95001220703125,297.29205322265625,295.39117431640625,297.31036376953125,297.3240661621094,285.0531616210937,1.0,0.4136898815631866,0.6577097177505493,0.6577097177505493,1.0,1.0,-2.2516427040100098,0.9579978585243224,1.2936447858810425,0.4490821063518524,0.9990803003311156,0.9990803003311156,0.0,69.41923522949219,61.0,48830.328125,0.0,914.5606689453124,1.0,280.6427307128906,283.77569580078125,298.3755798339844,301.509765625,293.1499938964844,293.1499938964844,280.3500061035156,31627.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752133011817932,1.0,0.0,0.0,3.728344440460205,3.7283685207366943,9.27524411054037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.20703125,0.0,1588.6748046875,1895.4371337890625,0.0,2247.271728515625,0.9197378158569336,1.0,0.0,3.0,1.0,0.0
18002520,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9528288245201112,0.3311725854873657,0.2978533506393432,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.932550609111786,0.3130778968334198,0.2963108420372009,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9504378437995912,0.3291037678718567,0.230077713727951,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8894646167755127,0.2749519050121307,0.2604064047336578,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.7678267955780029,0.1755182594060897,0.7911240458488464,285.05535888671875,284.95001220703125,297.29205322265625,295.39117431640625,297.31036376953125,297.3240661621094,285.0531616210937,1.0,0.4136898815631866,0.6577097177505493,0.6577097177505493,1.0,1.0,-2.2516427040100098,0.9579978585243224,1.2936447858810425,0.4490821063518524,0.9990803003311156,0.9990803003311156,0.0,69.41923522949219,61.0,48830.328125,0.0,914.5606689453124,1.0,280.6427307128906,283.77569580078125,298.3755798339844,301.509765625,293.1499938964844,293.1499938964844,280.3500061035156,31627.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752133011817932,1.0,0.0,0.0,3.728344440460205,3.7283685207366943,9.27524411054037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.20703125,0.0,1588.6748046875,1895.4371337890625,0.0,2247.271728515625,0.9197378158569336,1.0,0.0,3.0,1.0,0.0
18002580,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9854726195335388,0.3326165378093719,0.2992251515388489,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9701860547065736,0.3162456750869751,0.2992553114891052,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9844180941581726,0.3316346108913421,0.2318507432937622,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9258554577827454,0.2781702876091003,0.2633742094039917,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.79817134141922,0.1782228350639343,0.8026100397109985,284.8974914550781,284.95001220703125,297.3026123046875,295.4149169921875,297.3177795410156,297.3293151855469,284.90191650390625,1.0,0.4126540422439575,0.6567583084106445,0.6567583084106445,1.0,1.0,-2.2763211727142334,0.969002604484558,1.3073186874389648,0.4545553624629974,0.8877682089805603,0.8877682089805603,0.0,63.60594177246094,79.0,50103.12890625,0.0,916.5177612304688,1.0,280.3564453125,283.6053466796875,298.457763671875,301.7420654296875,293.1499938964844,293.1499938964844,280.6499938964844,37782.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881922125816345,1.0,0.0,0.0,3.681730270385742,3.6817548274993896,9.044763373822208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.8486328125,0.0,1582.209716796875,1895.4371337890625,0.0,2363.995361328125,0.913499116897583,1.0,0.0,3.0,1.0,0.0
18002640,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9854726195335388,0.3326165378093719,0.2992251515388489,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9701860547065736,0.3162456750869751,0.2992553114891052,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9844180941581726,0.3316346108913421,0.2318507432937622,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9258554577827454,0.2781702876091003,0.2633742094039917,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.79817134141922,0.1782228350639343,0.8026100397109985,284.8974914550781,284.95001220703125,297.3026123046875,295.4149169921875,297.3177795410156,297.3293151855469,284.90191650390625,1.0,0.4126540422439575,0.6567583084106445,0.6567583084106445,1.0,1.0,-2.2763211727142334,0.969002604484558,1.3073186874389648,0.4545553624629974,0.8877682089805603,0.8877682089805603,0.0,63.60594177246094,79.0,50103.12890625,0.0,916.5177612304688,1.0,280.3564453125,283.6053466796875,298.457763671875,301.7420654296875,293.1499938964844,293.1499938964844,280.6499938964844,37782.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881922125816345,1.0,0.0,0.0,3.681730270385742,3.6817548274993896,9.044763373822208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.8486328125,0.0,1582.209716796875,1895.4371337890625,0.0,2363.995361328125,0.913499116897583,1.0,0.0,3.0,1.0,0.0
18002700,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9855905771255492,0.3336804211139679,0.2999186515808105,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9711679816246032,0.318022221326828,0.3007602393627167,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9849616885185242,0.3331345915794372,0.2327419370412826,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9272609949111938,0.2799470722675323,0.2649012506008148,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7997126579284668,0.1796717941761016,0.8086630702018738,285.0478515625,284.95001220703125,297.30914306640625,295.4269714355469,297.3227844238281,297.3331298828125,285.0575866699219,1.0,0.4151823222637176,0.6562826037406921,0.6562826037406921,1.0,1.0,-2.2891321182250977,0.9747372269630432,1.3143949508666992,0.4573311507701874,0.993399977684021,0.993399977684021,0.0,64.09384155273438,79.0,49658.21875,0.0,931.2012329101562,1.0,280.60308837890625,283.7670593261719,298.4062194824219,301.55517578125,293.1499938964844,293.1499938964844,280.6499938964844,33371.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826930284500122,1.0,0.0,0.0,3.738512277603149,3.7385365962982178,9.325902965429124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.78076171875,0.0,1613.744140625,1895.4371337890625,0.0,2314.352783203125,0.9252548217773438,1.0,0.0,3.0,1.0,0.0
