time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002760,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9793728590011596,0.3350504040718078,0.3011200129985809,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9649060964584352,0.3200277090072632,0.3026376664638519,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9790611267089844,0.3349030315876007,0.2339559495449066,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9205039143562316,0.2819289863109588,0.2667649090290069,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7950766682624817,0.1812680065631866,0.8158720135688782,285.0723571777344,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3390808105469,285.07330322265625,1.0,0.4191980063915252,0.65568608045578,0.65568608045578,1.0,1.0,-2.305183172225952,0.9819140434265136,1.3232691287994385,0.4608543515205383,1.0,1.0,0.0,66.15164184570312,97.0,50048.3359375,0.0,955.4898681640624,1.0,280.6429748535156,283.7752990722656,298.427734375,301.6383972167969,293.1499938964844,293.1499938964844,280.3500061035156,32836.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816786170005798,1.0,0.0,0.0,3.817609071731568,3.817634105682373,9.724699339130891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.2509765625,0.0,1703.00390625,1895.4371337890625,0.0,2305.224853515625,0.9406144022941588,1.0,0.0,3.0,1.0,0.0
18002820,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.946319818496704,0.3365571796894073,0.303098052740097,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9314312934875488,0.3232760727405548,0.3062316477298736,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9469904899597168,0.3374876379966736,0.2361900061368942,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8899341821670532,0.2852177321910858,0.2703737020492553,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7710016965866089,0.1840142458677292,0.830285370349884,284.91064453125,284.95001220703125,297.33453369140625,295.46405029296875,297.3393249511719,297.3432312011719,284.9136657714844,1.0,0.4303369522094726,0.6544930338859558,0.6544930338859558,1.0,1.0,-2.3362133502960205,0.995722770690918,1.340490460395813,0.4677378237247467,0.9295892715454102,0.9295892715454102,0.0,74.6390609741211,115.0,51626.03515625,0.0,1021.286865234375,1.0,280.35577392578125,283.5899658203125,298.50927734375,301.8849792480469,293.1499938964844,293.1499938964844,280.04998779296875,36685.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948204278945923,1.0,0.0,0.0,3.812365293502808,3.812390804290772,9.698002259028726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.4462890625,0.0,1726.7777099609375,1895.4371337890625,0.0,2424.167236328125,0.9419328570365906,1.0,0.0,3.0,1.0,0.0
18002880,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.946319818496704,0.3365571796894073,0.303098052740097,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9314312934875488,0.3232760727405548,0.3062316477298736,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9469904899597168,0.3374876379966736,0.2361900061368942,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8899341821670532,0.2852177321910858,0.2703737020492553,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7710016965866089,0.1840142458677292,0.830285370349884,284.91064453125,284.95001220703125,297.33453369140625,295.46405029296875,297.3393249511719,297.3432312011719,284.9136657714844,1.0,0.4303369522094726,0.6544930338859558,0.6544930338859558,1.0,1.0,-2.3362133502960205,0.995722770690918,1.340490460395813,0.4677378237247467,0.9295892715454102,0.9295892715454102,0.0,74.6390609741211,115.0,51626.03515625,0.0,1021.286865234375,1.0,280.35577392578125,283.5899658203125,298.50927734375,301.8849792480469,293.1499938964844,293.1499938964844,280.04998779296875,36685.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948204278945923,1.0,0.0,0.0,3.812365293502808,3.812390804290772,9.698002259028726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.4462890625,0.0,1726.7777099609375,1895.4371337890625,0.0,2424.167236328125,0.9419328570365906,1.0,0.0,3.0,1.0,0.0
18002940,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9030141830444336,0.3375702202320099,0.3044023513793945,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8919569253921509,0.3260073363780975,0.3092590868473053,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9045750498771667,0.3395173251628876,0.237934798002243,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8557866811752319,0.2880150973796844,0.2734688222408294,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7432094216346741,0.1863375157117843,0.8429456353187561,284.8761291503906,284.95001220703125,297.3558349609375,295.4886779785156,297.3482971191406,297.3430480957031,284.88409423828125,1.0,0.4433728456497192,0.6533477306365967,0.6533477306365967,1.0,1.0,-2.3624393939971924,1.0073106288909912,1.3551287651062012,0.4734151065349579,0.8446666598320007,0.8446666598320007,0.0,86.7892837524414,115.0,52385.9375,0.0,1098.2342529296875,1.0,280.05841064453125,283.5445861816406,298.5209045410156,301.9617919921875,293.1499938964844,293.1499938964844,280.04998779296875,41488.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037787675857544,1.0,0.0,0.0,3.585240364074707,3.5852646827697754,8.576889740652405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.6494140625,0.0,1502.6407470703125,1895.4371337890625,0.0,2506.024169921875,0.896142303943634,1.0,0.0,3.0,1.0,0.0
18003000,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9014771580696106,0.3376373648643493,0.3044637739658355,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8905073404312134,0.3261356949806213,0.3093885481357574,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9030516147613524,0.3396200537681579,0.2380105555057525,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8544829487800598,0.2881442606449127,0.2736006081104278,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7421534657478333,0.1864413172006607,0.8434774875640869,284.88214111328125,284.95001220703125,297.3568420410156,295.48974609375,297.3487548828125,297.3431701660156,284.8888854980469,1.0,0.4439508318901062,0.6532999873161316,0.6532999873161316,1.0,1.0,-2.3635566234588623,1.0078052282333374,1.355751395225525,0.4736542403697967,0.8467681407928467,0.8467681407928467,0.0,87.34551239013672,133.0,52412.796875,0.0,1101.7044677734375,1.0,280.05731201171875,283.5483703613281,298.5188293457031,301.9573974609375,293.1499938964844,293.1499938964844,280.3500061035156,41107.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037123680114746,1.0,0.0,0.0,3.58332633972168,3.583350658416748,8.567735108044872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.419921875,0.0,1497.762939453125,1895.4371337890625,0.0,2505.415283203125,0.8954442739486694,1.0,0.0,3.0,1.0,0.0
18003060,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8689067363739014,0.3402320742607116,0.3069556057453155,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8599477410316467,0.330021858215332,0.313314139842987,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8710653185844421,0.3429848849773407,0.2405144125223159,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8273863792419434,0.2919795215129852,0.2775077223777771,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.71989506483078,0.1894656866788864,0.8587344288825989,285.0478515625,284.95001220703125,297.3839416503906,295.516357421875,297.3652648925781,297.3517150878906,285.0468444824219,1.0,0.4592652022838592,0.6517859697341919,0.6517859697341919,1.0,1.0,-2.397288084030152,1.0226811170578003,1.374606966972351,0.4808537065982818,0.9910598993301392,0.9910598993301392,0.0,101.67638397216795,151.0,52588.85546875,0.0,1197.894775390625,1.0,280.3428955078125,283.7004089355469,298.4951477050781,301.85906982421875,293.1499938964844,293.1499938964844,280.04998779296875,32304.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794940710067749,1.0,0.0,0.0,3.745363235473633,3.745387554168701,9.360114745504688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.3740234375,0.0,1613.5,1895.4371337890625,0.0,2425.262451171875,0.9240712523460388,1.0,0.0,3.0,1.0,0.0
18003120,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8689067363739014,0.3402320742607116,0.3069556057453155,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8599477410316467,0.330021858215332,0.313314139842987,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8710653185844421,0.3429848849773407,0.2405144125223159,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8273863792419434,0.2919795215129852,0.2775077223777771,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.71989506483078,0.1894656866788864,0.8587344288825989,285.0478515625,284.95001220703125,297.3839416503906,295.516357421875,297.3652648925781,297.3517150878906,285.0468444824219,1.0,0.4592652022838592,0.6517859697341919,0.6517859697341919,1.0,1.0,-2.397288084030152,1.0226811170578003,1.374606966972351,0.4808537065982818,0.9910598993301392,0.9910598993301392,0.0,101.67638397216795,151.0,52588.85546875,0.0,1197.894775390625,1.0,280.3428955078125,283.7004089355469,298.4951477050781,301.85906982421875,293.1499938964844,293.1499938964844,280.04998779296875,32304.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794940710067749,1.0,0.0,0.0,3.745363235473633,3.745387554168701,9.360114745504688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.3740234375,0.0,1613.5,1895.4371337890625,0.0,2425.262451171875,0.9240712523460388,1.0,0.0,3.0,1.0,0.0
18003180,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8413723707199097,0.3417485952377319,0.3092114627361297,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.834503710269928,0.3332910239696502,0.3172204494476318,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8440869450569153,0.3455575704574585,0.2429555207490921,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8031651377677917,0.2952703237533569,0.2814132571220398,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6986005306243896,0.192156121134758,0.8742995262145996,284.9123840332031,284.95001220703125,297.4163818359375,295.5440368652344,297.3804931640625,297.35418701171875,284.9165344238281,1.0,0.4755015671253204,0.6502719521522522,0.6502719521522522,1.0,1.0,-2.4310195446014404,1.0374948978424072,1.3935245275497437,0.4881678819656372,0.8970285058021545,0.8970285058021545,0.0,117.92430877685548,139.0,54062.14453125,0.0,1304.60888671875,1.0,280.056396484375,283.5451354980469,298.5821228027344,302.1086730957031,293.1499938964844,293.1499938964844,280.3500061035156,37490.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068063855171204,1.0,0.0,0.0,3.7004122734069824,3.700437068939209,9.13678661618178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7685546875,0.0,1601.28515625,1895.4371337890625,0.0,2533.814697265625,0.9176864624023438,1.0,0.0,3.0,1.0,0.0
18003240,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8413723707199097,0.3417485952377319,0.3092114627361297,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.834503710269928,0.3332910239696502,0.3172204494476318,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8440869450569153,0.3455575704574585,0.2429555207490921,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8031651377677917,0.2952703237533569,0.2814132571220398,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6986005306243896,0.192156121134758,0.8742995262145996,284.9123840332031,284.95001220703125,297.4163818359375,295.5440368652344,297.3804931640625,297.35418701171875,284.9165344238281,1.0,0.4755015671253204,0.6502719521522522,0.6502719521522522,1.0,1.0,-2.4310195446014404,1.0374948978424072,1.3935245275497437,0.4881678819656372,0.8970285058021545,0.8970285058021545,0.0,117.92430877685548,139.0,54062.14453125,0.0,1304.60888671875,1.0,280.056396484375,283.5451354980469,298.5821228027344,302.1086730957031,293.1499938964844,293.1499938964844,280.3500061035156,37490.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068063855171204,1.0,0.0,0.0,3.7004122734069824,3.700437068939209,9.13678661618178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.7685546875,0.0,1601.28515625,1895.4371337890625,0.0,2533.814697265625,0.9176864624023438,1.0,0.0,3.0,1.0,0.0
18003300,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8360357284545898,0.3428638279438019,0.310082346200943,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8299118876457214,0.3351242840290069,0.31891730427742,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8390596508979797,0.3470813035964966,0.2439679205417633,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7984912991523743,0.2970849871635437,0.2831153571605682,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.694776177406311,0.1935990154743194,0.8809791803359985,285.0589904785156,284.95001220703125,297.4346923828125,295.55828857421875,297.3897705078125,297.3567199707031,285.067138671875,1.0,0.4797441363334656,0.64951491355896,0.64951491355896,1.0,1.0,-2.445390462875366,1.04373300075531,1.4016574621200562,0.4911800026893616,1.0,1.0,0.0,122.12631225585938,139.0,53648.16796875,0.0,1339.595947265625,1.0,280.3036499023437,283.7007751464844,298.5389709472656,301.93243408203125,293.1499938964844,293.1499938964844,280.3500061035156,33206.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017593026161194,1.0,0.0,0.0,3.763383626937866,3.7634081840515137,9.450401989852252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.0986328125,0.0,1641.462646484375,1895.4371337890625,0.0,2487.520751953125,0.9305134415626526,1.0,0.0,3.0,1.0,0.0
18003360,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8356730341911316,0.3443139195442199,0.3113124370574951,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8300725817680359,0.3372045159339905,0.320826917886734,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8389562964439392,0.34888356924057,0.2451797723770141,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7988371253013611,0.2991200685501098,0.2849927246570587,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6954396367073059,0.1952144205570221,0.8880820274353027,285.0834350585937,284.95001220703125,297.4545288085937,295.5728759765625,297.4010009765625,297.3615417480469,285.0845642089844,1.0,0.4825693368911743,0.6486261487007141,0.6486261487007141,1.0,1.0,-2.4614052772521973,1.050656795501709,1.4107484817504885,0.4944896101951599,1.0,1.0,0.0,123.53189849853516,127.0,54025.51953125,0.0,1365.2880859375,1.0,280.34332275390625,283.7120361328125,298.5636291503906,302.021484375,293.1499938964844,293.1499938964844,280.04998779296875,33085.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010532259941101,1.0,0.0,0.0,3.831740140914917,3.8317654132843018,9.796825679586618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.55859375,0.0,1722.029052734375,1895.4371337890625,0.0,2481.058837890625,0.943970799446106,1.0,0.0,3.0,1.0,0.0
18003420,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.840967059135437,0.346121996641159,0.3131477832794189,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8364885449409485,0.3406566083431244,0.3242042660713196,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8449232578277588,0.351578950881958,0.2471925616264343,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8059471845626831,0.3025502264499664,0.2883322536945343,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7025468945503235,0.1980632692575454,0.9009999632835388,284.919189453125,284.95001220703125,297.4989318847656,295.6030578613281,297.4216003417969,297.36444091796875,284.92144775390625,1.0,0.4847986102104187,0.6468484997749329,0.6468484997749329,1.0,1.0,-2.4896254539489746,1.0626658201217651,1.4269596338272097,0.5002719163894653,0.9412985444068908,0.9412985444068908,0.0,122.0930404663086,115.0,55671.890625,0.0,1394.657958984375,1.0,280.0556640625,283.521240234375,298.6449890136719,302.2749328613281,293.1499938964844,293.1499938964844,279.75,36326.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133566975593567,1.0,0.0,0.0,3.837667942047119,3.837693929672241,9.827161875364254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.017578125,0.0,1754.7197265625,1895.4371337890625,0.0,2594.138427734375,0.9474077820777892,1.0,0.0,3.0,1.0,0.0
18003480,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.840967059135437,0.346121996641159,0.3131477832794189,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8364885449409485,0.3406566083431244,0.3242042660713196,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8449232578277588,0.351578950881958,0.2471925616264343,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8059471845626831,0.3025502264499664,0.2883322536945343,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7025468945503235,0.1980632692575454,0.9009999632835388,284.919189453125,284.95001220703125,297.4989318847656,295.6030578613281,297.4216003417969,297.36444091796875,284.92144775390625,1.0,0.4847986102104187,0.6468484997749329,0.6468484997749329,1.0,1.0,-2.4896254539489746,1.0626658201217651,1.4269596338272097,0.5002719163894653,0.9412985444068908,0.9412985444068908,0.0,122.0930404663086,115.0,55671.890625,0.0,1394.657958984375,1.0,280.0556640625,283.521240234375,298.6449890136719,302.2749328613281,293.1499938964844,293.1499938964844,279.75,36326.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133566975593567,1.0,0.0,0.0,3.837667942047119,3.837693929672241,9.827161875364254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.017578125,0.0,1754.7197265625,1895.4371337890625,0.0,2594.138427734375,0.9474077820777892,1.0,0.0,3.0,1.0,0.0
18003540,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8521004319190979,0.3476621508598327,0.3142191171646118,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.848779022693634,0.3438071310520172,0.3269041776657104,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8568488359451294,0.3538911044597626,0.2486014664173126,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8183813691139221,0.3056859076023102,0.2910292148590088,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7146307229995728,0.2006987482309341,0.911641240119934,284.8838195800781,284.95001220703125,297.54998779296875,295.6346435546875,297.4432373046875,297.3641967773437,284.889404296875,1.0,0.4837469458580017,0.6450708508491516,0.6450708508491516,1.0,1.0,-2.5118753910064697,1.071869969367981,1.4400054216384888,0.5045129060745239,0.8571348786354065,0.8571348786354065,0.0,116.88737487792967,103.0,56429.9296875,0.0,1400.7708740234375,1.0,279.757080078125,283.4697265625,298.65948486328125,302.35174560546875,293.1499938964844,293.1499938964844,280.04998779296875,40659.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212239146232605,1.0,0.0,0.0,3.628570556640625,3.628595352172852,8.785459044702293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.732421875,0.0,1544.112548828125,1895.4371337890625,0.0,2666.911865234375,0.904936909675598,1.0,0.0,3.0,1.0,0.0
18003600,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8521004319190979,0.3476621508598327,0.3142191171646118,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.848779022693634,0.3438071310520172,0.3269041776657104,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8568488359451294,0.3538911044597626,0.2486014664173126,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8183813691139221,0.3056859076023102,0.2910292148590088,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7146307229995728,0.2006987482309341,0.911641240119934,284.8838195800781,284.95001220703125,297.54998779296875,295.6346435546875,297.4432373046875,297.3641967773437,284.889404296875,1.0,0.4837469458580017,0.6450708508491516,0.6450708508491516,1.0,1.0,-2.5118753910064697,1.071869969367981,1.4400054216384888,0.5045129060745239,0.8571348786354065,0.8571348786354065,0.0,116.88737487792967,103.0,56429.9296875,0.0,1400.7708740234375,1.0,279.757080078125,283.4697265625,298.65948486328125,302.35174560546875,293.1499938964844,293.1499938964844,280.04998779296875,40659.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212239146232605,1.0,0.0,0.0,3.628570556640625,3.628595352172852,8.785459044702293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.732421875,0.0,1544.112548828125,1895.4371337890625,0.0,2666.911865234375,0.904936909675598,1.0,0.0,3.0,1.0,0.0
18003660,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.872734546661377,0.3505683243274688,0.3162196576595306,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.870203971862793,0.3478085100650787,0.3301331400871277,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8781770467758179,0.3572518229484558,0.2505087852478027,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8381853699684143,0.3095447123050689,0.2941553890705108,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7324526906013489,0.2037546336650848,0.923232078552246,285.0414123535156,284.95001220703125,297.6065979003906,295.6686096191406,297.47119140625,297.3707580566406,285.0401916503906,1.0,0.4810091555118561,0.643280565738678,0.643280565738678,1.0,1.0,-2.538128137588501,1.0829046964645386,1.4552234411239624,0.5096428394317627,0.9948546290397644,0.9948546290397644,0.0,108.39600372314452,91.0,56468.1796875,0.0,1397.8626708984375,1.0,280.0431823730469,283.6184387207031,298.6461486816406,302.2555236816406,293.1499938964844,293.1499938964844,279.75,32624.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124212622642517,1.0,0.0,0.0,3.776745080947876,3.776769638061523,9.517626153865422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.208984375,0.0,1652.670654296875,1895.4371337890625,0.0,2585.50830078125,0.9313353300094604,1.0,0.0,3.0,1.0,0.0
18003720,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.872734546661377,0.3505683243274688,0.3162196576595306,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.870203971862793,0.3478085100650787,0.3301331400871277,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8781770467758179,0.3572518229484558,0.2505087852478027,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8381853699684143,0.3095447123050689,0.2941553890705108,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7324526906013489,0.2037546336650848,0.923232078552246,285.0414123535156,284.95001220703125,297.6065979003906,295.6686096191406,297.47119140625,297.3707580566406,285.0401916503906,1.0,0.4810091555118561,0.643280565738678,0.643280565738678,1.0,1.0,-2.538128137588501,1.0829046964645386,1.4552234411239624,0.5096428394317627,0.9948546290397644,0.9948546290397644,0.0,108.39600372314452,91.0,56468.1796875,0.0,1397.8626708984375,1.0,280.0431823730469,283.6184387207031,298.6461486816406,302.2555236816406,293.1499938964844,293.1499938964844,279.75,32624.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124212622642517,1.0,0.0,0.0,3.776745080947876,3.776769638061523,9.517626153865422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.208984375,0.0,1652.670654296875,1895.4371337890625,0.0,2585.50830078125,0.9313353300094604,1.0,0.0,3.0,1.0,0.0
18003780,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8987596035003662,0.3520674109458923,0.3175684809684753,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8973121643066406,0.3507890999317169,0.3328502178192138,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.905007004737854,0.3594474196434021,0.2520020306110382,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.863056480884552,0.312444269657135,0.2967778146266937,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7539709806442261,0.2060337662696838,0.932669162750244,284.90655517578125,284.95001220703125,297.6670837402344,295.7056579589844,297.4950561523437,297.3674011230469,284.9101867675781,1.0,0.4770734012126922,0.6414902210235596,0.6414902210235596,1.0,1.0,-2.5593066215515137,1.0915101766586304,1.4677964448928833,0.5136784315109253,0.8961495757102966,0.8961495757102966,0.0,99.09955596923828,79.0,57731.75390625,0.0,1384.720947265625,1.0,279.7562866210937,283.4659118652344,298.73468017578125,302.4970092773437,293.1499938964844,293.1499938964844,280.04998779296875,37851.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223209977149963,1.0,0.0,0.0,3.716635465621948,3.716660499572754,9.217076808454294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.3857421875,0.0,1622.68115234375,1895.4371337890625,0.0,2677.085205078125,0.9215615391731262,1.0,0.0,3.0,1.0,0.0
18003840,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8987596035003662,0.3520674109458923,0.3175684809684753,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8973121643066406,0.3507890999317169,0.3328502178192138,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.905007004737854,0.3594474196434021,0.2520020306110382,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.863056480884552,0.312444269657135,0.2967778146266937,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7539709806442261,0.2060337662696838,0.932669162750244,284.90655517578125,284.95001220703125,297.6670837402344,295.7056579589844,297.4950561523437,297.3674011230469,284.9101867675781,1.0,0.4770734012126922,0.6414902210235596,0.6414902210235596,1.0,1.0,-2.5593066215515137,1.0915101766586304,1.4677964448928833,0.5136784315109253,0.8961495757102966,0.8961495757102966,0.0,99.09955596923828,79.0,57731.75390625,0.0,1384.720947265625,1.0,279.7562866210937,283.4659118652344,298.73468017578125,302.4970092773437,293.1499938964844,293.1499938964844,280.04998779296875,37851.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223209977149963,1.0,0.0,0.0,3.716635465621948,3.716660499572754,9.217076808454294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.3857421875,0.0,1622.68115234375,1895.4371337890625,0.0,2677.085205078125,0.9215615391731262,1.0,0.0,3.0,1.0,0.0
18003900,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.915068745613098,0.3531206548213959,0.3180677592754364,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9141064286231996,0.3524113893508911,0.3340136110782623,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.922445833683014,0.3607330322265625,0.2525987029075622,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8783349394798279,0.3139948844909668,0.29789599776268,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7671272158622742,0.2071797400712967,0.9364627599716188,285.04901123046875,284.95001220703125,297.69873046875,295.7252502441406,297.508056640625,297.36651611328125,285.0556640625,1.0,0.4746899902820587,0.6405950784683228,0.6405950784683228,1.0,1.0,-2.567919969558716,1.094895839691162,1.4730241298675537,0.5151318311691284,0.9989522695541382,0.9989522695541382,0.0,94.18346405029295,79.0,57206.84375,0.0,1374.3314208984375,1.0,280.0038757324219,283.61871337890625,298.6988830566406,302.3172302246094,293.1499938964844,293.1499938964844,280.04998779296875,33539.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166586756706238,1.0,0.0,0.0,3.7729475498199454,3.772972345352173,9.498495501247816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.0703125,0.0,1655.2745361328125,1895.4371337890625,0.0,2624.642333984375,0.9329431653022766,1.0,0.0,3.0,1.0,0.0
18003960,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.937580704689026,0.354415625333786,0.3189535439014435,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9371031522750854,0.3542070984840393,0.3354294002056122,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9452346563339232,0.3622284233570099,0.2534286081790924,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.897919774055481,0.3156977295875549,0.2992316484451294,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7841002941131592,0.2084222882986068,0.9408276677131652,285.06353759765625,284.95001220703125,297.731201171875,295.7455139160156,297.5223999023437,297.3674011230469,285.06378173828125,1.0,0.47223100066185,0.6396860480308533,0.6396860480308533,1.0,1.0,-2.5785303115844727,1.099189281463623,1.47934091091156,0.5170686841011047,1.0,1.0,0.0,88.76500701904297,67.0,57525.72265625,0.0,1364.2235107421875,1.0,280.0433349609375,283.62274169921875,298.72955322265625,302.4092102050781,293.1499938964844,293.1499938964844,279.75,33221.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153250813484192,1.0,0.0,0.0,3.840731620788574,3.840757131576538,9.8428574801801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.9658203125,0.0,1734.026611328125,1895.4371337890625,0.0,2612.3154296875,0.946086883544922,1.0,0.0,3.0,1.0,0.0
18004020,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9851963520050048,0.3556938469409942,0.3200340569019317,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9858275055885316,0.3568844199180603,0.3377805352210998,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9913405179977416,0.3641447126865387,0.254669725894928,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9498540759086608,0.318270593881607,0.301463633775711,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8242692351341248,0.2102959901094436,0.948027491569519,284.9061889648437,284.95001220703125,297.7987060546875,295.7879638671875,297.5474548339844,297.36102294921875,284.9089050292969,1.0,0.4668515622615814,0.6378678679466248,0.6378678679466248,1.0,1.0,-2.5954859256744385,1.105737805366516,1.489748239517212,0.5200477242469788,0.9240484833717346,0.9240484833717346,0.0,78.10362243652344,85.0,58908.8046875,0.0,1339.005859375,1.0,279.7557373046875,283.4443664550781,298.81817626953125,302.6560363769531,293.1499938964844,293.1499938964844,279.45001220703125,37173.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251938819885254,1.0,0.0,0.0,3.8145813941955566,3.8146071434021,9.70927999333071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.58984375,0.0,1733.2777099609375,1895.4371337890625,0.0,2703.752197265625,0.942835807800293,1.0,0.0,3.0,1.0,0.0
18004080,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9851963520050048,0.3556938469409942,0.3200340569019317,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9858275055885316,0.3568844199180603,0.3377805352210998,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9913405179977416,0.3641447126865387,0.254669725894928,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9498540759086608,0.318270593881607,0.301463633775711,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8242692351341248,0.2102959901094436,0.948027491569519,284.9061889648437,284.95001220703125,297.7987060546875,295.7879638671875,297.5474548339844,297.36102294921875,284.9089050292969,1.0,0.4668515622615814,0.6378678679466248,0.6378678679466248,1.0,1.0,-2.5954859256744385,1.105737805366516,1.489748239517212,0.5200477242469788,0.9240484833717346,0.9240484833717346,0.0,78.10362243652344,85.0,58908.8046875,0.0,1339.005859375,1.0,279.7557373046875,283.4443664550781,298.81817626953125,302.6560363769531,293.1499938964844,293.1499938964844,279.45001220703125,37173.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251938819885254,1.0,0.0,0.0,3.8145813941955566,3.8146071434021,9.70927999333071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.58984375,0.0,1733.2777099609375,1895.4371337890625,0.0,2703.752197265625,0.942835807800293,1.0,0.0,3.0,1.0,0.0
18004140,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9848082661628724,0.3565952479839325,0.3207958042621612,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.986521542072296,0.3591435849666595,0.3399141728878021,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9913996458053588,0.365619421005249,0.2556904256343841,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.95090913772583,0.3204335868358612,0.3035174310207367,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8251297473907471,0.2117606401443481,0.9548088908195496,284.8900146484375,284.95001220703125,297.8692626953125,295.8327331542969,297.5718078613281,297.3511657714844,284.89422607421875,1.0,0.4702629148960113,0.636049747467041,0.636049747467041,1.0,1.0,-2.610803365707397,1.1115084886550903,1.499294996261597,0.5225220322608948,0.850909411907196,0.850909411907196,0.0,78.88959503173828,105.0,59472.9140625,0.0,1362.27734375,1.0,279.4573974609375,283.4104919433594,298.84552001953125,302.73016357421875,293.1499938964844,293.1499938964844,279.75,40622.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304345607757568,1.0,0.0,0.0,3.593190670013428,3.593214988708496,8.614970852249826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.3525390625,0.0,1504.9278564453125,1895.4371337890625,0.0,2752.491455078125,0.8972083926200867,1.0,0.0,3.0,1.0,0.0
18004200,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9848082661628724,0.3565952479839325,0.3207958042621612,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.986521542072296,0.3591435849666595,0.3399141728878021,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9913996458053588,0.365619421005249,0.2556904256343841,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.95090913772583,0.3204335868358612,0.3035174310207367,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8251297473907471,0.2117606401443481,0.9548088908195496,284.8900146484375,284.95001220703125,297.8692626953125,295.8327331542969,297.5718078613281,297.3511657714844,284.89422607421875,1.0,0.4702629148960113,0.636049747467041,0.636049747467041,1.0,1.0,-2.610803365707397,1.1115084886550903,1.499294996261597,0.5225220322608948,0.850909411907196,0.850909411907196,0.0,78.88959503173828,105.0,59472.9140625,0.0,1362.27734375,1.0,279.4573974609375,283.4104919433594,298.84552001953125,302.73016357421875,293.1499938964844,293.1499938964844,279.75,40622.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304345607757568,1.0,0.0,0.0,3.593190670013428,3.593214988708496,8.614970852249826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.3525390625,0.0,1504.9278564453125,1895.4371337890625,0.0,2752.491455078125,0.8972083926200867,1.0,0.0,3.0,1.0,0.0
18004260,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9574756026268004,0.3588371574878692,0.3228125870227813,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9604681134223938,0.3623067736625671,0.3429701328277588,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9658694863319396,0.3681842982769012,0.2575058043003082,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9204955101013184,0.3233848512172699,0.3063995540142059,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8028988838195801,0.2136952579021453,0.964250922203064,285.03173828125,284.95001220703125,297.9426574707031,295.87957763671875,297.6023864746094,297.3499450683594,285.0311889648437,1.0,0.4793398976325989,0.6342675685882568,0.6342675685882568,1.0,1.0,-2.633880376815796,1.1208683252334597,1.5130119323730469,0.5268688201904297,0.9763712882995604,0.9763712882995604,0.0,86.81546783447266,125.0,59488.67578125,0.0,1428.0797119140625,1.0,279.7422790527344,283.5481872558594,298.85369873046875,302.6524353027344,293.1499938964844,293.1499938964844,279.45001220703125,32822.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210889101028442,1.0,0.0,0.0,3.7366881370544434,3.736712455749512,9.316804607806262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.2919921875,0.0,1607.43115234375,1895.4371337890625,0.0,2665.660400390625,0.9226786494255066,1.0,0.0,3.0,1.0,0.0
18004320,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9574756026268004,0.3588371574878692,0.3228125870227813,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9604681134223938,0.3623067736625671,0.3429701328277588,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9658694863319396,0.3681842982769012,0.2575058043003082,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9204955101013184,0.3233848512172699,0.3063995540142059,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8028988838195801,0.2136952579021453,0.964250922203064,285.03173828125,284.95001220703125,297.9426574707031,295.87957763671875,297.6023864746094,297.3499450683594,285.0311889648437,1.0,0.4793398976325989,0.6342675685882568,0.6342675685882568,1.0,1.0,-2.633880376815796,1.1208683252334597,1.5130119323730469,0.5268688201904297,0.9763712882995604,0.9763712882995604,0.0,86.81546783447266,125.0,59488.67578125,0.0,1428.0797119140625,1.0,279.7422790527344,283.5481872558594,298.85369873046875,302.6524353027344,293.1499938964844,293.1499938964844,279.45001220703125,32822.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210889101028442,1.0,0.0,0.0,3.7366881370544434,3.736712455749512,9.316804607806262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.2919921875,0.0,1607.43115234375,1895.4371337890625,0.0,2665.660400390625,0.9226786494255066,1.0,0.0,3.0,1.0,0.0
18004380,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.912619948387146,0.3598335981369018,0.3245055675506592,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9168599247932434,0.3646435439586639,0.345916599035263,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9219571352005004,0.3697661757469177,0.259189635515213,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8813578486442566,0.3255778849124908,0.3091931343078613,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7701646089553833,0.2150723040103912,0.9736199975013732,284.91510009765625,284.95001220703125,298.0185852050781,295.9282531738281,297.6298828125,297.3416748046875,284.9183959960937,1.0,0.4916998744010925,0.6324853897094727,0.6324853897094727,1.0,1.0,-2.6561007499694824,1.12975811958313,1.526342749595642,0.5311729907989502,0.8883103132247925,0.8883103132247925,0.0,100.09015655517578,145.0,60752.234375,0.0,1518.0289306640625,1.0,279.4568176269531,283.4112548828125,298.95123291015625,302.904052734375,293.1499938964844,293.1499938964844,279.75,37767.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296412229537964,1.0,0.0,0.0,3.669703960418701,3.6697285175323486,8.98577127372846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.4453125,0.0,1568.4962158203125,1895.4371337890625,0.0,2745.106201171875,0.911318063735962,1.0,0.0,3.0,1.0,0.0
18004440,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.912619948387146,0.3598335981369018,0.3245055675506592,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9168599247932434,0.3646435439586639,0.345916599035263,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9219571352005004,0.3697661757469177,0.259189635515213,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8813578486442566,0.3255778849124908,0.3091931343078613,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7701646089553833,0.2150723040103912,0.9736199975013732,284.91510009765625,284.95001220703125,298.0185852050781,295.9282531738281,297.6298828125,297.3416748046875,284.9183959960937,1.0,0.4916998744010925,0.6324853897094727,0.6324853897094727,1.0,1.0,-2.6561007499694824,1.12975811958313,1.526342749595642,0.5311729907989502,0.8883103132247925,0.8883103132247925,0.0,100.09015655517578,145.0,60752.234375,0.0,1518.0289306640625,1.0,279.4568176269531,283.4112548828125,298.95123291015625,302.904052734375,293.1499938964844,293.1499938964844,279.75,37767.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296412229537964,1.0,0.0,0.0,3.669703960418701,3.6697285175323486,8.98577127372846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.4453125,0.0,1568.4962158203125,1895.4371337890625,0.0,2745.106201171875,0.911318063735962,1.0,0.0,3.0,1.0,0.0
18004500,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8926154375076294,0.3606624603271484,0.3252888321876526,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8968698978424072,0.3659911453723907,0.3473196029663086,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9009878635406494,0.3707827627658844,0.2599714398384094,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.863422155380249,0.3268224895000458,0.3105201125144958,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7548109889030457,0.2158182114362716,0.9779637455940248,285.0509338378906,284.95001220703125,298.05743408203125,295.9532165527344,297.6449890136719,297.33917236328125,285.0565185546875,1.0,0.4985491335391998,0.6315943002700806,0.6315943002700806,1.0,1.0,-2.66647744178772,1.133863091468811,1.5326143503189087,0.5330603122711182,0.9887450337409972,0.9887450337409972,0.0,107.99213409423828,145.0,60305.7734375,0.0,1568.2786865234375,1.0,279.70294189453125,283.55572509765625,298.9255676269531,302.7366943359375,293.1499938964844,293.1499938964844,279.75,33313.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240945339202881,1.0,0.0,0.0,3.7331502437591553,3.733174562454224,9.29917121084145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.5458984375,0.0,1607.1025390625,1895.4371337890625,0.0,2693.54345703125,0.9238385558128356,1.0,0.0,3.0,1.0,0.0
18004560,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8758123517036438,0.3616862893104553,0.3264618217945099,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8803051114082336,0.3674865067005157,0.349000334739685,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8840473890304565,0.3719724416732788,0.2609972059726715,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8482793569564819,0.3281981945037842,0.3120931386947632,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.741909921169281,0.2166522890329361,0.9830575585365297,285.0561828613281,284.95001220703125,298.0968017578125,295.978515625,297.6612548828125,297.3384704589844,285.05596923828125,1.0,0.5058101415634155,0.6305825710296631,0.6305825710296631,1.0,1.0,-2.679148435592652,1.1389302015304563,1.5402182340621948,0.5354115962982178,1.0,1.0,0.0,116.1816864013672,163.0,60735.43359375,0.0,1623.4857177734375,1.0,279.7428894042969,283.55047607421875,298.9635925292969,302.8440246582031,293.1499938964844,293.1499938964844,279.45001220703125,32757.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229860663414001,1.0,0.0,0.0,3.8127596378326416,3.8127846717834473,9.70000996858289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.0126953125,0.0,1696.5560302734375,1895.4371337890625,0.0,2683.25537109375,0.939459264278412,1.0,0.0,3.0,1.0,0.0
