time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004620,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8463777899742126,0.3623733222484588,0.3280579149723053,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.851373553276062,0.3695176839828491,0.3518474698066711,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8542520403862,0.3732257783412933,0.2625928819179535,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8220757842063904,0.3300723731517792,0.3147729635238647,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7192751169204712,0.217679277062416,0.991716206073761,284.91046142578125,284.95001220703125,298.1770324707031,296.0300598144531,297.6894226074219,297.3283996582031,284.9126892089844,1.0,0.5201729536056519,0.6285592317581177,0.6285592317581177,1.0,1.0,-2.700039386749268,1.1469391584396362,1.5531001091003418,0.5391031503677368,0.919958770275116,0.919958770275116,0.0,133.7313232421875,166.0,62203.23046875,0.0,1734.2293701171875,1.0,279.45684814453125,283.3815002441406,299.0578918457031,303.1053771972656,293.1499938964844,293.1499938964844,279.1499938964844,37019.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832391083240509,1.0,0.0,0.0,3.786595582962036,3.786621332168579,9.56733856583014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.9130859375,0.0,1698.4267578125,1895.4371337890625,0.0,2770.715576171875,0.9365068078041076,1.0,0.0,3.0,1.0,0.0
18004680,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8463777899742126,0.3623733222484588,0.3280579149723053,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.851373553276062,0.3695176839828491,0.3518474698066711,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8542520403862,0.3732257783412933,0.2625928819179535,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8220757842063904,0.3300723731517792,0.3147729635238647,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7192751169204712,0.217679277062416,0.991716206073761,284.91046142578125,284.95001220703125,298.1770324707031,296.0300598144531,297.6894226074219,297.3283996582031,284.9126892089844,1.0,0.5201729536056519,0.6285592317581177,0.6285592317581177,1.0,1.0,-2.700039386749268,1.1469391584396362,1.5531001091003418,0.5391031503677368,0.919958770275116,0.919958770275116,0.0,133.7313232421875,166.0,62203.23046875,0.0,1734.2293701171875,1.0,279.45684814453125,283.3815002441406,299.0578918457031,303.1053771972656,293.1499938964844,293.1499938964844,279.1499938964844,37019.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832391083240509,1.0,0.0,0.0,3.786595582962036,3.786621332168579,9.56733856583014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10517.9130859375,0.0,1698.4267578125,1895.4371337890625,0.0,2770.715576171875,0.9365068078041076,1.0,0.0,3.0,1.0,0.0
18004740,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8298117518424988,0.3627940714359283,0.3288069367408752,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8354744911193848,0.3712134957313537,0.3538932502269745,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8376270532608032,0.3741269409656524,0.2635416090488434,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8065724968910217,0.3316113948822021,0.3166818916797638,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7049925923347473,0.2183651477098465,0.9971024990081788,284.89501953125,284.95001220703125,298.2590026855469,296.0827331542969,297.7169189453125,297.3161315917969,284.8981018066406,1.0,0.5296130180358887,0.6265358924865723,0.6265358924865723,1.0,1.0,-2.713308095932007,1.1514055728912354,1.561902642250061,0.5408058166503906,0.8510278463363647,0.8510278463363647,0.0,146.19349670410156,154.0,62756.40625,0.0,1811.5194091796875,1.0,279.1576232910156,283.3456115722656,299.0937194824219,303.19110107421875,293.1499938964844,293.1499938964844,279.45001220703125,40184.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371889591217041,1.0,0.0,0.0,3.5799546241760254,3.579978704452514,8.551619430363644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.3662109375,0.0,1487.333251953125,1895.4371337890625,0.0,2815.463134765625,0.8938557505607605,1.0,0.0,3.0,1.0,0.0
18004800,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8298117518424988,0.3627940714359283,0.3288069367408752,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8354744911193848,0.3712134957313537,0.3538932502269745,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8376270532608032,0.3741269409656524,0.2635416090488434,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8065724968910217,0.3316113948822021,0.3166818916797638,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7049925923347473,0.2183651477098465,0.9971024990081788,284.89501953125,284.95001220703125,298.2590026855469,296.0827331542969,297.7169189453125,297.3161315917969,284.8981018066406,1.0,0.5296130180358887,0.6265358924865723,0.6265358924865723,1.0,1.0,-2.713308095932007,1.1514055728912354,1.561902642250061,0.5408058166503906,0.8510278463363647,0.8510278463363647,0.0,146.19349670410156,154.0,62756.40625,0.0,1811.5194091796875,1.0,279.1576232910156,283.3456115722656,299.0937194824219,303.19110107421875,293.1499938964844,293.1499938964844,279.45001220703125,40184.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371889591217041,1.0,0.0,0.0,3.5799546241760254,3.579978704452514,8.551619430363644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.3662109375,0.0,1487.333251953125,1895.4371337890625,0.0,2815.463134765625,0.8938557505607605,1.0,0.0,3.0,1.0,0.0
18004860,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8293376564979553,0.3646848499774933,0.3302564024925232,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8355870842933655,0.3739204406738281,0.3562613427639007,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8372802734375,0.3762240707874298,0.2648407518863678,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8067097067832947,0.3340539932250976,0.3188237845897674,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7047637701034546,0.2196637690067291,1.0024181604385376,285.0220642089844,284.95001220703125,298.3424377441406,296.1361999511719,297.7510681152344,297.3143920898437,285.0205078125,1.0,0.5321754217147827,0.624496340751648,0.624496340751648,1.0,1.0,-2.7284154891967773,1.1566954851150513,1.5717201232910156,0.5427346229553223,0.9650202989578248,0.9650202989578248,0.0,147.96414184570312,142.0,62662.30859375,0.0,1842.6478271484373,1.0,279.4427490234375,283.47216796875,299.1103515625,303.1173095703125,293.1499938964844,293.1499938964844,279.1499938964844,32954.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281385898590088,1.0,0.0,0.0,3.7186532020568848,3.718677282333374,9.22708807138406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.7646484375,0.0,1587.6864013671875,1895.4371337890625,0.0,2731.124755859375,0.9183576703071594,1.0,0.0,3.0,1.0,0.0
18004920,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8293376564979553,0.3646848499774933,0.3302564024925232,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8355870842933655,0.3739204406738281,0.3562613427639007,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8372802734375,0.3762240707874298,0.2648407518863678,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8067097067832947,0.3340539932250976,0.3188237845897674,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7047637701034546,0.2196637690067291,1.0024181604385376,285.0220642089844,284.95001220703125,298.3424377441406,296.1361999511719,297.7510681152344,297.3143920898437,285.0205078125,1.0,0.5321754217147827,0.624496340751648,0.624496340751648,1.0,1.0,-2.7284154891967773,1.1566954851150513,1.5717201232910156,0.5427346229553223,0.9650202989578248,0.9650202989578248,0.0,147.96414184570312,142.0,62662.30859375,0.0,1842.6478271484373,1.0,279.4427490234375,283.47216796875,299.1103515625,303.1173095703125,293.1499938964844,293.1499938964844,279.1499938964844,32954.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281385898590088,1.0,0.0,0.0,3.7186532020568848,3.718677282333374,9.22708807138406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.7646484375,0.0,1587.6864013671875,1895.4371337890625,0.0,2731.124755859375,0.9183576703071594,1.0,0.0,3.0,1.0,0.0
18004980,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8356065154075623,0.3655438423156738,0.3311444520950317,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8427048325538635,0.3759512603282928,0.3582155704498291,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8439311385154724,0.3775056600570678,0.2657924592494964,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8138997554779053,0.3358929753303528,0.3205800056457519,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7110497355461121,0.2205935716629028,1.0064167976379397,284.913330078125,284.95001220703125,298.4270935058594,296.19024658203125,297.78228759765625,297.3069763183594,284.9161071777344,1.0,0.5309756994247437,0.6224568486213684,0.6224568486213684,1.0,1.0,-2.739899158477783,1.1602634191513062,1.579635739326477,0.5438119769096375,0.877020001411438,0.877020001411438,0.0,144.20269775390625,130.0,63664.2109375,0.0,1842.6510009765625,1.0,279.1570739746094,283.3467712402344,299.2068786621094,303.3542175292969,293.1499938964844,293.1499938964844,279.45001220703125,38090.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353145718574524,1.0,0.0,0.0,3.630203723907471,3.630228042602539,8.793369374870963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.2724609375,0.0,1526.8115234375,1895.4371337890625,0.0,2797.97216796875,0.9028487205505372,1.0,0.0,3.0,1.0,0.0
18005040,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8356065154075623,0.3655438423156738,0.3311444520950317,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8427048325538635,0.3759512603282928,0.3582155704498291,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8439311385154724,0.3775056600570678,0.2657924592494964,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8138997554779053,0.3358929753303528,0.3205800056457519,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7110497355461121,0.2205935716629028,1.0064167976379397,284.913330078125,284.95001220703125,298.4270935058594,296.19024658203125,297.78228759765625,297.3069763183594,284.9161071777344,1.0,0.5309756994247437,0.6224568486213684,0.6224568486213684,1.0,1.0,-2.739899158477783,1.1602634191513062,1.579635739326477,0.5438119769096375,0.877020001411438,0.877020001411438,0.0,144.20269775390625,130.0,63664.2109375,0.0,1842.6510009765625,1.0,279.1570739746094,283.3467712402344,299.2068786621094,303.3542175292969,293.1499938964844,293.1499938964844,279.45001220703125,38090.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353145718574524,1.0,0.0,0.0,3.630203723907471,3.630228042602539,8.793369374870963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.2724609375,0.0,1526.8115234375,1895.4371337890625,0.0,2797.97216796875,0.9028487205505372,1.0,0.0,3.0,1.0,0.0
18005100,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8407444953918457,0.366392970085144,0.3315179646015167,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8483279943466187,0.3772271275520324,0.3590996265411377,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8493183255195618,0.3784537613391876,0.2661947906017303,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8192988634109497,0.3370411098003387,0.3213638663291931,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7157669067382812,0.2212031781673431,1.0079851150512695,285.0406188964844,284.95001220703125,298.46978759765625,296.2174072265625,297.79937744140625,297.3056030273437,285.0447692871094,1.0,0.5294157862663269,0.6214370727539062,0.6214370727539062,1.0,1.0,-2.7447164058685303,1.161625623703003,1.583090901374817,0.5440102219581604,0.9700347185134888,0.9700347185134888,0.0,140.93692016601562,130.0,63147.05078125,0.0,1834.7523193359373,1.0,279.4019470214844,283.4835205078125,299.185791015625,303.1838684082031,293.1499938964844,293.1499938964844,279.45001220703125,33503.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294808268547058,1.0,0.0,0.0,3.691583633422852,3.6916074752807617,9.09324114672927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.794921875,0.0,1561.03564453125,1895.4371337890625,0.0,2743.613037109375,0.9146459102630616,1.0,0.0,3.0,1.0,0.0
18005160,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8480063080787659,0.3674409091472626,0.3322531580924988,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.856048583984375,0.3786552846431732,0.3602339625358581,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8568361401557922,0.3795738518238067,0.266817033290863,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8264740109443665,0.3383293449878692,0.3223693668842315,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7219535708427429,0.221926137804985,1.0102440118789673,285.0328369140625,284.95001220703125,298.5126953125,296.24462890625,297.81756591796875,297.3059997558594,285.0309753417969,1.0,0.52753746509552,0.620465099811554,0.620465099811554,1.0,1.0,-2.75163197517395,1.1639800071716309,1.5876520872116089,0.5447468757629395,0.9951593279838562,0.9951593279838562,0.0,136.74253845214844,118.0,63545.24609375,0.0,1825.669921875,1.0,279.4429931640625,283.4670715332031,299.22589111328125,303.2916259765625,293.1499938964844,293.1499938964844,279.1499938964844,32508.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280254602432251,1.0,0.0,0.0,3.776654720306397,3.776679277420044,9.517169701211968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.3076171875,0.0,1651.666748046875,1895.4371337890625,0.0,2730.072021484375,0.9312759041786194,1.0,0.0,3.0,1.0,0.0
18005220,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.864440381526947,0.3682754337787628,0.3329531252384186,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8737127780914307,0.380635529756546,0.3619581162929535,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8739778995513916,0.380776971578598,0.2675813436508178,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8424805402755737,0.3401120901107788,0.323889821767807,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7353950142860413,0.2228369861841201,1.013279676437378,284.90283203125,284.95001220703125,298.59893798828125,296.2991027832031,297.8496398925781,297.2991943359375,284.90576171875,1.0,0.5227829217910767,0.6185210347175598,0.6185210347175598,1.0,1.0,-2.760946989059448,1.1665674448013306,1.5943795442581177,0.5452466011047363,0.8929382562637329,0.8929382562637329,0.0,127.73528289794922,106.0,64617.171875,0.0,1797.5413818359375,1.0,279.1565856933594,283.3211364746094,299.3187255859375,303.5307922363281,293.1499938964844,293.1499938964844,279.45001220703125,37921.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357316255569458,1.0,0.0,0.0,3.70621919631958,3.706243991851807,9.165485153062036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.06640625,0.0,1611.2188720703125,1895.4371337890625,0.0,2801.86328125,0.9194446206092834,1.0,0.0,3.0,1.0,0.0
18005280,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.864440381526947,0.3682754337787628,0.3329531252384186,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8737127780914307,0.380635529756546,0.3619581162929535,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8739778995513916,0.380776971578598,0.2675813436508178,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8424805402755737,0.3401120901107788,0.323889821767807,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7353950142860413,0.2228369861841201,1.013279676437378,284.90283203125,284.95001220703125,298.59893798828125,296.2991027832031,297.8496398925781,297.2991943359375,284.90576171875,1.0,0.5227829217910767,0.6185210347175598,0.6185210347175598,1.0,1.0,-2.760946989059448,1.1665674448013306,1.5943795442581177,0.5452466011047363,0.8929382562637329,0.8929382562637329,0.0,127.73528289794922,106.0,64617.171875,0.0,1797.5413818359375,1.0,279.1565856933594,283.3211364746094,299.3187255859375,303.5307922363281,293.1499938964844,293.1499938964844,279.45001220703125,37921.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357316255569458,1.0,0.0,0.0,3.70621919631958,3.706243991851807,9.165485153062036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.06640625,0.0,1611.2188720703125,1895.4371337890625,0.0,2801.86328125,0.9194446206092834,1.0,0.0,3.0,1.0,0.0
18005340,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8875916004180908,0.3702079951763153,0.3339462578296661,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8980109095573425,0.3833310604095459,0.3638241589069366,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8977314233779907,0.3828162848949432,0.2684759497642517,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8646951913833618,0.3425239026546478,0.3255154192447662,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7537932395935059,0.2241516411304474,1.0164132118225098,285.03594970703125,284.95001220703125,298.6855773925781,296.3534240722656,297.8857727050781,297.2992248535156,285.0350646972656,1.0,0.5172187089920044,0.6165770292282104,0.6165770292282104,1.0,1.0,-2.7711703777313232,1.1695619821548462,1.601608395576477,0.5457751750946045,1.0,1.0,0.0,117.22892761230467,94.0,64351.93359375,0.0,1763.51025390625,1.0,279.4433288574219,283.45721435546875,299.3349914550781,303.4566345214844,293.1499938964844,293.1499938964844,279.1499938964844,33101.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284471035003662,1.0,0.0,0.0,3.832812786102295,3.83283805847168,9.802311069506686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.4052734375,0.0,1723.4505615234375,1895.4371337890625,0.0,2733.99462890625,0.9441571831703186,1.0,0.0,3.0,1.0,0.0
18005400,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8875916004180908,0.3702079951763153,0.3339462578296661,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8980109095573425,0.3833310604095459,0.3638241589069366,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8977314233779907,0.3828162848949432,0.2684759497642517,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8646951913833618,0.3425239026546478,0.3255154192447662,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7537932395935059,0.2241516411304474,1.0164132118225098,285.03594970703125,284.95001220703125,298.6855773925781,296.3534240722656,297.8857727050781,297.2992248535156,285.0350646972656,1.0,0.5172187089920044,0.6165770292282104,0.6165770292282104,1.0,1.0,-2.7711703777313232,1.1695619821548462,1.601608395576477,0.5457751750946045,1.0,1.0,0.0,117.22892761230467,94.0,64351.93359375,0.0,1763.51025390625,1.0,279.4433288574219,283.45721435546875,299.3349914550781,303.4566345214844,293.1499938964844,293.1499938964844,279.1499938964844,33101.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284471035003662,1.0,0.0,0.0,3.832812786102295,3.83283805847168,9.802311069506686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.4052734375,0.0,1723.4505615234375,1895.4371337890625,0.0,2733.99462890625,0.9441571831703186,1.0,0.0,3.0,1.0,0.0
18005460,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9173705577850342,0.3711124658584595,0.3346526324748993,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9304607510566713,0.3853322267532348,0.3655036091804504,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9294390082359314,0.3840278089046478,0.2691991627216339,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8931324481964111,0.3443068265914917,0.3269714713096618,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7776323556900024,0.2250581383705139,1.019115328788757,284.8995361328125,284.95001220703125,298.7723693847656,296.4073486328125,297.9183654785156,297.2933044433594,284.9020690917969,1.0,0.5112035870552063,0.6146371960639954,0.6146371960639954,1.0,1.0,-2.779911756515503,1.171810507774353,1.6081013679504397,0.5461092591285706,0.9073436260223388,0.9073436260223388,0.0,106.4068374633789,82.0,65492.98046875,0.0,1725.4766845703125,1.0,279.15655517578125,283.30279541015625,299.4261169433594,303.6966552734375,293.1499938964844,293.1499938964844,278.8500061035156,37791.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358842730522156,1.0,0.0,0.0,3.7729358673095694,3.772961378097534,9.4984363840922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.7802734375,0.0,1688.14501953125,1895.4371337890625,0.0,2803.287353515625,0.9340528845787048,1.0,0.0,3.0,1.0,0.0
18005520,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9173705577850342,0.3711124658584595,0.3346526324748993,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9304607510566713,0.3853322267532348,0.3655036091804504,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9294390082359314,0.3840278089046478,0.2691991627216339,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8931324481964111,0.3443068265914917,0.3269714713096618,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7776323556900024,0.2250581383705139,1.019115328788757,284.8995361328125,284.95001220703125,298.7723693847656,296.4073486328125,297.9183654785156,297.2933044433594,284.9020690917969,1.0,0.5112035870552063,0.6146371960639954,0.6146371960639954,1.0,1.0,-2.779911756515503,1.171810507774353,1.6081013679504397,0.5461092591285706,0.9073436260223388,0.9073436260223388,0.0,106.4068374633789,82.0,65492.98046875,0.0,1725.4766845703125,1.0,279.15655517578125,283.30279541015625,299.4261169433594,303.6966552734375,293.1499938964844,293.1499938964844,278.8500061035156,37791.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358842730522156,1.0,0.0,0.0,3.7729358673095694,3.772961378097534,9.4984363840922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.7802734375,0.0,1688.14501953125,1895.4371337890625,0.0,2803.287353515625,0.9340528845787048,1.0,0.0,3.0,1.0,0.0
18005580,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.95694899559021,0.3719270825386047,0.3348609507083893,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9698514342308044,0.387185275554657,0.3667508959770202,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9682915210723876,0.3850767910480499,0.2695531547069549,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9312953948974608,0.3459300100803375,0.3280154466629028,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8079026341438293,0.2257954031229019,1.0202538967132568,284.89697265625,284.95001220703125,298.8590087890625,296.46063232421875,297.9501953125,297.2864685058594,284.8988952636719,1.0,0.5045982599258423,0.6126973628997803,0.6126973628997803,1.0,1.0,-2.7847087383270264,1.1722259521484375,1.6124827861785889,0.5454251170158386,0.8454552888870239,0.8454552888870239,0.0,95.5030746459961,100.0,65818.8359375,0.0,1680.9315185546875,1.0,278.8578491210937,283.2794494628906,299.46319580078125,303.7666015625,293.1499938964844,293.1499938964844,279.1499938964844,40216.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387718200683594,1.0,0.0,0.0,3.5571322441101074,3.5571563243865967,8.442933108199213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.1494140625,0.0,1463.02978515625,1895.4371337890625,0.0,2830.242431640625,0.8888162970542908,1.0,0.0,3.0,1.0,0.0
18005640,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.95694899559021,0.3719270825386047,0.3348609507083893,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9698514342308044,0.387185275554657,0.3667508959770202,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9682915210723876,0.3850767910480499,0.2695531547069549,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9312953948974608,0.3459300100803375,0.3280154466629028,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8079026341438293,0.2257954031229019,1.0202538967132568,284.89697265625,284.95001220703125,298.8590087890625,296.46063232421875,297.9501953125,297.2864685058594,284.8988952636719,1.0,0.5045982599258423,0.6126973628997803,0.6126973628997803,1.0,1.0,-2.7847087383270264,1.1722259521484375,1.6124827861785889,0.5454251170158386,0.8454552888870239,0.8454552888870239,0.0,95.5030746459961,100.0,65818.8359375,0.0,1680.9315185546875,1.0,278.8578491210937,283.2794494628906,299.46319580078125,303.7666015625,293.1499938964844,293.1499938964844,279.1499938964844,40216.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387718200683594,1.0,0.0,0.0,3.5571322441101074,3.5571563243865967,8.442933108199213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.1494140625,0.0,1463.02978515625,1895.4371337890625,0.0,2830.242431640625,0.8888162970542908,1.0,0.0,3.0,1.0,0.0
18005700,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9633119106292723,0.3729686439037323,0.3354866206645965,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.976013720035553,0.3885494172573089,0.36778724193573,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9742431044578552,0.3861092925071716,0.2700672745704651,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9384881854057312,0.3471307456493377,0.3289181590080261,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.812976598739624,0.2264218628406524,1.0222280025482178,285.0260009765625,284.95001220703125,298.9021911621094,296.4869384765625,297.968505859375,297.2872009277344,285.0290832519531,1.0,0.5051540732383728,0.6117274761199951,0.6117274761199951,1.0,1.0,-2.790771007537842,1.1741139888763428,1.6166571378707886,0.5458394885063171,0.9344282746315002,0.9344282746315002,0.0,94.21006774902344,100.0,65320.94921875,0.0,1683.8287353515625,1.0,279.0995178222656,283.41705322265625,299.4432678222656,303.58642578125,293.1499938964844,293.1499938964844,279.1499938964844,34347.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317687511444092,1.0,0.0,0.0,3.6113479137420654,3.6113712787628174,8.702258469384105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.8291015625,0.0,1478.3585205078125,1895.4371337890625,0.0,2764.917236328125,0.8975589871406555,1.0,0.0,3.0,1.0,0.0
18005760,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9615528583526612,0.3741033673286438,0.336541086435318,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9745969772338868,0.3900059163570404,0.3691819012165069,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9725592732429504,0.3872413635253906,0.2708746492862701,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9367884993553162,0.3484162986278534,0.330152690410614,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8115766644477844,0.2271194905042648,1.0254428386688232,285.01690673828125,284.95001220703125,298.9452209472656,296.51300048828125,297.98748779296875,297.28912353515625,285.0157775878906,1.0,0.507319450378418,0.6107797622680664,0.6107797622680664,1.0,1.0,-2.8000292778015137,1.1774630546569824,1.6225663423538208,0.547071635723114,0.9530108571052552,0.9530108571052552,0.0,95.28498077392578,118.0,65726.609375,0.0,1702.8189697265625,1.0,279.142333984375,283.40155029296875,299.4861755371094,303.6957092285156,293.1499938964844,293.1499938964844,278.8500061035156,33118.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829720139503479,1.0,0.0,0.0,3.689570903778076,3.6895947456359854,9.083328222914132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.5625,0.0,1555.8436279296875,1895.4371337890625,0.0,2745.840576171875,0.9120302200317384,1.0,0.0,3.0,1.0,0.0
18005820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9362248182296752,0.3750797212123871,0.3379839956760406,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.951565146446228,0.3920134305953979,0.3715854585170746,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9485695362091064,0.3884257376194,0.2721131443977356,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.911723017692566,0.3501438796520233,0.332284927368164,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7922003865242004,0.2279224842786789,1.031170129776001,284.9213256835937,284.95001220703125,299.03076171875,296.56427001953125,298.0198669433594,297.2840270996094,284.92364501953125,1.0,0.5148349404335022,0.6088842749595642,0.6088842749595642,1.0,1.0,-2.815592288970948,1.1827397346496582,1.632852554321289,0.5490597486495972,0.874914288520813,0.874914288520813,0.0,103.162109375,136.0,66788.375,0.0,1764.1424560546875,1.0,278.8573303222656,283.2855529785156,299.578857421875,303.9341125488281,293.1499938964844,293.1499938964844,279.1499938964844,37824.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363401889801025,1.0,0.0,0.0,3.604012250900269,3.6040360927581774,8.66693994794332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.0732421875,0.0,1496.0797119140625,1895.4371337890625,0.0,2807.541748046875,0.8969264030456543,1.0,0.0,3.0,1.0,0.0
18005880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9362248182296752,0.3750797212123871,0.3379839956760406,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.951565146446228,0.3920134305953979,0.3715854585170746,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9485695362091064,0.3884257376194,0.2721131443977356,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.911723017692566,0.3501438796520233,0.332284927368164,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7922003865242004,0.2279224842786789,1.031170129776001,284.9213256835937,284.95001220703125,299.03076171875,296.56427001953125,298.0198669433594,297.2840270996094,284.92364501953125,1.0,0.5148349404335022,0.6088842749595642,0.6088842749595642,1.0,1.0,-2.815592288970948,1.1827397346496582,1.632852554321289,0.5490597486495972,0.874914288520813,0.874914288520813,0.0,103.162109375,136.0,66788.375,0.0,1764.1424560546875,1.0,278.8573303222656,283.2855529785156,299.578857421875,303.9341125488281,293.1499938964844,293.1499938964844,279.1499938964844,37824.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363401889801025,1.0,0.0,0.0,3.604012250900269,3.6040360927581774,8.66693994794332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.0732421875,0.0,1496.0797119140625,1895.4371337890625,0.0,2807.541748046875,0.8969264030456543,1.0,0.0,3.0,1.0,0.0
18005940,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.903437077999115,0.3769857585430145,0.3398533761501312,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9185219407081604,0.3945948183536529,0.374277114868164,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9148268699645996,0.3902186453342438,0.2735439538955688,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8828474879264832,0.3523108959197998,0.3346226513385772,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7674488425254822,0.2289651036262512,1.0375020503997805,285.0325927734375,284.95001220703125,299.1153564453125,296.6141357421875,298.05499267578125,297.28436279296875,285.0306396484375,1.0,0.5251164436340332,0.606988787651062,0.606988787651062,1.0,1.0,-2.8332066535949707,1.188923954963684,1.6442826986312866,0.5514129400253296,0.9898388981819152,0.9898388981819152,0.0,115.11084747314452,154.0,66820.7734375,0.0,1849.0008544921875,1.0,279.1430358886719,283.39654541015625,299.5990905761719,303.88189697265625,293.1499938964844,293.1499938964844,278.8500061035156,32394.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299612998962402,1.0,0.0,0.0,3.7571887969970703,3.7572133541107178,9.419315460945654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.6689453125,0.0,1627.9537353515625,1895.4371337890625,0.0,2748.085205078125,0.926668345928192,1.0,0.0,3.0,1.0,0.0
18006000,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.903437077999115,0.3769857585430145,0.3398533761501312,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9185219407081604,0.3945948183536529,0.374277114868164,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9148268699645996,0.3902186453342438,0.2735439538955688,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8828474879264832,0.3523108959197998,0.3346226513385772,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7674488425254822,0.2289651036262512,1.0375020503997805,285.0325927734375,284.95001220703125,299.1153564453125,296.6141357421875,298.05499267578125,297.28436279296875,285.0306396484375,1.0,0.5251164436340332,0.606988787651062,0.606988787651062,1.0,1.0,-2.8332066535949707,1.188923954963684,1.6442826986312866,0.5514129400253296,0.9898388981819152,0.9898388981819152,0.0,115.11084747314452,154.0,66820.7734375,0.0,1849.0008544921875,1.0,279.1430358886719,283.39654541015625,299.5990905761719,303.88189697265625,293.1499938964844,293.1499938964844,278.8500061035156,32394.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299612998962402,1.0,0.0,0.0,3.7571887969970703,3.7572133541107178,9.419315460945654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.6689453125,0.0,1627.9537353515625,1895.4371337890625,0.0,2748.085205078125,0.926668345928192,1.0,0.0,3.0,1.0,0.0
18006060,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8731520175933838,0.3777084946632385,0.3413644433021545,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8871886730194092,0.3963260650634765,0.3767281770706177,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.883324921131134,0.3909890055656433,0.2747206091880798,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8544066548347473,0.3536647260189056,0.3367078602313995,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7432360649108887,0.2294295728206634,1.0431454181671145,284.90966796875,284.95001220703125,299.1987609863281,296.66241455078125,298.0845031738281,297.2765808105469,284.91229248046875,1.0,0.5368629097938538,0.604802131652832,0.604802131652832,1.0,1.0,-2.848680019378662,1.1937835216522217,1.6548963785171509,0.5530867576599121,0.8944220542907715,0.8944220542907715,0.0,130.19989013671875,172.0,68002.8203125,0.0,1946.692626953125,1.0,278.8567199707031,283.2543640136719,299.68310546875,304.12237548828125,293.1499938964844,293.1499938964844,279.1499938964844,37590.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837746798992157,1.0,0.0,0.0,3.69425106048584,3.6942758560180655,9.106387324209208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.541015625,0.0,1595.0042724609375,1895.4371337890625,0.0,2820.670654296875,0.9165934920310974,1.0,0.0,3.0,1.0,0.0
18006120,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8731520175933838,0.3777084946632385,0.3413644433021545,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8871886730194092,0.3963260650634765,0.3767281770706177,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.883324921131134,0.3909890055656433,0.2747206091880798,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8544066548347473,0.3536647260189056,0.3367078602313995,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7432360649108887,0.2294295728206634,1.0431454181671145,284.90966796875,284.95001220703125,299.1987609863281,296.66241455078125,298.0845031738281,297.2765808105469,284.91229248046875,1.0,0.5368629097938538,0.604802131652832,0.604802131652832,1.0,1.0,-2.848680019378662,1.1937835216522217,1.6548963785171509,0.5530867576599121,0.8944220542907715,0.8944220542907715,0.0,130.19989013671875,172.0,68002.8203125,0.0,1946.692626953125,1.0,278.8567199707031,283.2543640136719,299.68310546875,304.12237548828125,293.1499938964844,293.1499938964844,279.1499938964844,37590.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837746798992157,1.0,0.0,0.0,3.69425106048584,3.6942758560180655,9.106387324209208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.541015625,0.0,1595.0042724609375,1895.4371337890625,0.0,2820.670654296875,0.9165934920310974,1.0,0.0,3.0,1.0,0.0
18006180,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.848441481590271,0.3794404864311218,0.3432001173496246,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8619585633277893,0.3987064063549042,0.3793655037879944,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8577314615249634,0.3925077617168426,0.2760463953018188,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8314324021339417,0.3555639684200287,0.338921308517456,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7234742641448975,0.2301939129829406,1.0489122867584229,285.03668212890625,284.95001220703125,299.2806396484375,296.7088317871094,298.1173400878906,297.2756042480469,285.0358581542969,1.0,0.5493056178092957,0.602615475654602,0.602615475654602,1.0,1.0,-2.865233898162842,1.1991010904312134,1.6661326885223389,0.5547810196876526,1.0,1.0,0.0,146.48532104492188,175.0,67859.109375,0.0,2053.06005859375,1.0,279.14324951171875,283.38336181640625,299.69537353515625,304.05108642578125,293.1499938964844,293.1499938964844,278.8500061035156,32987.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316298723220825,1.0,0.0,0.0,3.826101779937744,3.826127052307129,9.768015161171206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.5048828125,0.0,1714.42724609375,1895.4371337890625,0.0,2763.62353515625,0.942565143108368,1.0,0.0,3.0,1.0,0.0
18006240,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.848441481590271,0.3794404864311218,0.3432001173496246,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8619585633277893,0.3987064063549042,0.3793655037879944,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8577314615249634,0.3925077617168426,0.2760463953018188,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8314324021339417,0.3555639684200287,0.338921308517456,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7234742641448975,0.2301939129829406,1.0489122867584229,285.03668212890625,284.95001220703125,299.2806396484375,296.7088317871094,298.1173400878906,297.2756042480469,285.0358581542969,1.0,0.5493056178092957,0.602615475654602,0.602615475654602,1.0,1.0,-2.865233898162842,1.1991010904312134,1.6661326885223389,0.5547810196876526,1.0,1.0,0.0,146.48532104492188,175.0,67859.109375,0.0,2053.06005859375,1.0,279.14324951171875,283.38336181640625,299.69537353515625,304.05108642578125,293.1499938964844,293.1499938964844,278.8500061035156,32987.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316298723220825,1.0,0.0,0.0,3.826101779937744,3.826127052307129,9.768015161171206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.5048828125,0.0,1714.42724609375,1895.4371337890625,0.0,2763.62353515625,0.942565143108368,1.0,0.0,3.0,1.0,0.0
18006300,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8409955501556396,0.3798894584178924,0.3440926671028137,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8543789386749268,0.3996158838272095,0.380649596452713,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8499679565429688,0.3929395973682403,0.2766870260238647,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8244445323944092,0.3562582433223724,0.339985191822052,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7171593308448792,0.2304090857505798,1.0515427589416504,284.8944702148437,284.95001220703125,299.3209533691406,296.73126220703125,298.1319274902344,297.2726745605469,284.88824462890625,1.0,0.5538111329078674,0.6015221476554871,0.6015221476554871,1.0,1.0,-2.87306809425354,1.20151948928833,1.6715484857559204,0.5556190609931946,0.9243142008781432,0.9243142008781432,0.0,152.58297729492188,175.0,69109.8125,0.0,2095.922119140625,1.0,278.8940124511719,283.2161560058594,299.7645568847656,304.3196716308594,293.1499938964844,293.1499938964844,278.8500061035156,35706.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837573766708374,1.0,0.0,0.0,3.8310182094573975,3.831043958663941,9.793135404834177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.3037109375,0.0,1741.7362060546875,1895.4371337890625,0.0,2819.0556640625,0.9440757632255554,1.0,0.0,3.0,1.0,0.0
18006360,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8347027897834778,0.3800543546676636,0.3444840312004089,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8481327295303345,0.4003046751022339,0.3815479278564453,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8434891700744629,0.3931176662445068,0.2770015001296997,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8185400366783142,0.3567438721656799,0.3406930267810821,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7115890383720398,0.2304634302854538,1.0529485940933228,284.9025573730469,284.95001220703125,299.3607788085937,296.7531433105469,298.1448669433594,297.2673645019531,284.9051818847656,1.0,0.5575205683708191,0.600411057472229,0.600411057472229,1.0,1.0,-2.8775405883789062,1.202386736869812,1.6751538515090942,0.5556142330169678,0.910011351108551,0.910011351108551,0.0,157.82565307617188,163.0,69051.625,0.0,2129.139892578125,1.0,278.8564453125,283.2293701171875,299.77349853515625,304.2860107421875,293.1499938964844,293.1499938964844,278.54998779296875,37621.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391818404197693,1.0,0.0,0.0,3.772052526473999,3.772078037261963,9.493990091868908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.19921875,0.0,1685.7861328125,1895.4371337890625,0.0,2834.072021484375,0.9337973594665528,1.0,0.0,3.0,1.0,0.0
18006420,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8329014182090759,0.3806002736091614,0.3449183404445648,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8468880653381348,0.4017714858055115,0.3829249739646911,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8416072130203247,0.3935863077640533,0.2773161828517914,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8171685934066772,0.357774555683136,0.3416740298271179,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7097639441490173,0.2305748462677002,1.053635835647583,284.8974609375,284.95001220703125,299.4389038085937,296.795166015625,298.1710205078125,297.2586975097656,284.8988647460937,1.0,0.5587751865386963,0.5981888771057129,0.5981888771057129,1.0,1.0,-2.8821043968200684,1.2021087408065796,1.6799956560134888,0.554492175579071,0.8482648730278015,0.8482648730278015,0.0,159.71731567382812,151.0,69337.984375,0.0,2146.1484375,1.0,278.5578308105469,283.20135498046875,299.7989196777344,304.3443298339844,293.1499938964844,293.1499938964844,278.8500061035156,39976.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421585559844971,1.0,0.0,0.0,3.5684826374053955,3.5685067176818848,8.496899681631476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.267578125,0.0,1473.4439697265625,1895.4371337890625,0.0,2861.88916015625,0.8910092115402222,1.0,0.0,3.0,1.0,0.0
