time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006480,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8329014182090759,0.3806002736091614,0.3449183404445648,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8468880653381348,0.4017714858055115,0.3829249739646911,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8416072130203247,0.3935863077640533,0.2773161828517914,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8171685934066772,0.357774555683136,0.3416740298271179,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7097639441490173,0.2305748462677002,1.053635835647583,284.8974609375,284.95001220703125,299.4389038085937,296.795166015625,298.1710205078125,297.2586975097656,284.8988647460937,1.0,0.5587751865386963,0.5981888771057129,0.5981888771057129,1.0,1.0,-2.8821043968200684,1.2021087408065796,1.6799956560134888,0.554492175579071,0.8482648730278015,0.8482648730278015,0.0,159.71731567382812,151.0,69337.984375,0.0,2146.1484375,1.0,278.5578308105469,283.20135498046875,299.7989196777344,304.3443298339844,293.1499938964844,293.1499938964844,278.8500061035156,39976.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421585559844971,1.0,0.0,0.0,3.5684826374053955,3.5685067176818848,8.496899681631476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.267578125,0.0,1473.4439697265625,1895.4371337890625,0.0,2861.88916015625,0.8910092115402222,1.0,0.0,3.0,1.0,0.0
18006540,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8406514525413513,0.382604718208313,0.3462603986263275,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8553439378738403,0.404285579919815,0.3848761022090912,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8493372201919556,0.3952513933181762,0.2781491577625274,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8248669505119324,0.3597486615180969,0.3431357443332672,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.716270387172699,0.2313608974218368,1.0554686784744265,285.0050354003906,284.95001220703125,299.51470947265625,296.8345947265625,298.2027893066406,297.2613830566406,285.0046691894531,1.0,0.5567191243171692,0.5959667563438416,0.5959667563438416,1.0,1.0,-2.89101791381836,1.203779220581055,1.687238693237305,0.5542064309120178,0.9446910619735718,0.9446910619735718,0.0,154.7823944091797,139.0,69051.0546875,0.0,2136.965576171875,1.0,278.84185791015625,283.3163146972656,299.8116149902344,304.2535400390625,293.1499938964844,293.1499938964844,278.54998779296875,33587.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339951038360596,1.0,0.0,0.0,3.6884148120880127,3.688438653945923,9.0776364913836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.5732421875,0.0,1558.0867919921875,1895.4371337890625,0.0,2785.666748046875,0.9120450615882874,1.0,0.0,3.0,1.0,0.0
18006600,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8406514525413513,0.382604718208313,0.3462603986263275,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8553439378738403,0.404285579919815,0.3848761022090912,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8493372201919556,0.3952513933181762,0.2781491577625274,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8248669505119324,0.3597486615180969,0.3431357443332672,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.716270387172699,0.2313608974218368,1.0554686784744265,285.0050354003906,284.95001220703125,299.51470947265625,296.8345947265625,298.2027893066406,297.2613830566406,285.0046691894531,1.0,0.5567191243171692,0.5959667563438416,0.5959667563438416,1.0,1.0,-2.89101791381836,1.203779220581055,1.687238693237305,0.5542064309120178,0.9446910619735718,0.9446910619735718,0.0,154.7823944091797,139.0,69051.0546875,0.0,2136.965576171875,1.0,278.84185791015625,283.3163146972656,299.8116149902344,304.2535400390625,293.1499938964844,293.1499938964844,278.54998779296875,33587.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339951038360596,1.0,0.0,0.0,3.6884148120880127,3.688438653945923,9.0776364913836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.5732421875,0.0,1558.0867919921875,1895.4371337890625,0.0,2785.666748046875,0.9120450615882874,1.0,0.0,3.0,1.0,0.0
18006660,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8523223996162415,0.3835614025592804,0.3470661342144012,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8681463599205017,0.4061140418052673,0.3864653408527374,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8612421751022339,0.3961039185523987,0.2786697149276733,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8362745046615601,0.3611100614070892,0.3442724645137787,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7257508039474487,0.231797382235527,1.0564640760421753,284.9164123535156,284.95001220703125,299.5879821777344,296.8712463378906,298.22930908203125,297.257080078125,284.91778564453125,1.0,0.5526828765869141,0.593946099281311,0.593946099281311,1.0,1.0,-2.89709210395813,1.2043125629425049,1.692779541015625,0.5535553097724915,0.8665379285812378,0.8665379285812378,0.0,147.17527770996094,127.0,69821.6171875,0.0,2109.692626953125,1.0,278.5578308105469,283.2083435058594,299.8823547363281,304.4535217285156,293.1499938964844,293.1499938964844,278.8500061035156,38099.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397133946418762,1.0,0.0,0.0,3.587839365005493,3.587863206863404,8.589330491304281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.2548828125,0.0,1480.54931640625,1895.4371337890625,0.0,2839.03759765625,0.893414318561554,1.0,0.0,3.0,1.0,0.0
18006720,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8523223996162415,0.3835614025592804,0.3470661342144012,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8681463599205017,0.4061140418052673,0.3864653408527374,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8612421751022339,0.3961039185523987,0.2786697149276733,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8362745046615601,0.3611100614070892,0.3442724645137787,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7257508039474487,0.231797382235527,1.0564640760421753,284.9164123535156,284.95001220703125,299.5879821777344,296.8712463378906,298.22930908203125,297.257080078125,284.91778564453125,1.0,0.5526828765869141,0.593946099281311,0.593946099281311,1.0,1.0,-2.89709210395813,1.2043125629425049,1.692779541015625,0.5535553097724915,0.8665379285812378,0.8665379285812378,0.0,147.17527770996094,127.0,69821.6171875,0.0,2109.692626953125,1.0,278.5578308105469,283.2083435058594,299.8823547363281,304.4535217285156,293.1499938964844,293.1499938964844,278.8500061035156,38099.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397133946418762,1.0,0.0,0.0,3.587839365005493,3.587863206863404,8.589330491304281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.2548828125,0.0,1480.54931640625,1895.4371337890625,0.0,2839.03759765625,0.893414318561554,1.0,0.0,3.0,1.0,0.0
18006780,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8696486949920654,0.3854856491088867,0.3481670916080475,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8867077231407166,0.4086227715015411,0.3882391154766083,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8788241147994995,0.3977181911468506,0.2793427109718323,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8528099060058594,0.3630692064762115,0.3455502986907959,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7391218543052673,0.2326454073190689,1.0577877759933472,285.0145568847656,284.95001220703125,299.6584167480469,296.90484619140625,298.25885009765625,297.260009765625,285.0124816894531,1.0,0.5475236773490906,0.5919254422187805,0.5919254422187805,1.0,1.0,-2.90447735786438,1.2054344415664673,1.699043035507202,0.5530085563659668,0.9655651450157166,0.9655651450157166,0.0,137.3830108642578,115.0,69588.75,0.0,2073.686767578125,1.0,278.84283447265625,283.3124694824219,299.88885498046875,304.368896484375,293.1499938964844,293.1499938964844,278.54998779296875,32901.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332956433296204,1.0,0.0,0.0,3.723370552062988,3.7233948707580566,9.2505132442966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.171875,0.0,1592.6923828125,1895.4371337890625,0.0,2779.145751953125,0.91930890083313,1.0,0.0,3.0,1.0,0.0
18006840,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8696486949920654,0.3854856491088867,0.3481670916080475,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8867077231407166,0.4086227715015411,0.3882391154766083,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8788241147994995,0.3977181911468506,0.2793427109718323,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8528099060058594,0.3630692064762115,0.3455502986907959,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7391218543052673,0.2326454073190689,1.0577877759933472,285.0145568847656,284.95001220703125,299.6584167480469,296.90484619140625,298.25885009765625,297.260009765625,285.0124816894531,1.0,0.5475236773490906,0.5919254422187805,0.5919254422187805,1.0,1.0,-2.90447735786438,1.2054344415664673,1.699043035507202,0.5530085563659668,0.9655651450157166,0.9655651450157166,0.0,137.3830108642578,115.0,69588.75,0.0,2073.686767578125,1.0,278.84283447265625,283.3124694824219,299.88885498046875,304.368896484375,293.1499938964844,293.1499938964844,278.54998779296875,32901.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332956433296204,1.0,0.0,0.0,3.723370552062988,3.7233948707580566,9.2505132442966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.171875,0.0,1592.6923828125,1895.4371337890625,0.0,2779.145751953125,0.91930890083313,1.0,0.0,3.0,1.0,0.0
18006900,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8800971508026123,0.3859820067882538,0.34868323802948,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8977604508399963,0.4095679819583893,0.3891149759292602,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8893921971321106,0.3981635868549347,0.2796660661697387,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8628408312797546,0.3637727797031402,0.3461799919605255,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7471888661384583,0.2329077124595642,1.0585041046142578,284.87799072265625,284.95001220703125,299.6924743652344,296.9204406738281,298.2712097167969,297.25830078125,284.8744812011719,1.0,0.5447147488594055,0.5909151434898376,0.5909151434898376,1.0,1.0,-2.9081625938415527,1.2059646844863892,1.7021979093551636,0.5527992248535156,0.8742266297340393,0.8742266297340393,0.0,132.1509246826172,115.0,70546.875,0.0,2053.926513671875,1.0,278.59600830078125,283.1586303710937,299.9499816894531,304.6191711425781,293.1499938964844,293.1499938964844,278.54998779296875,37014.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388096690177917,1.0,0.0,0.0,3.70006799697876,3.7000927925109854,9.135087566392032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.7412109375,0.0,1597.2835693359375,1895.4371337890625,0.0,2830.59619140625,0.9150574207305908,1.0,0.0,3.0,1.0,0.0
18006960,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8906536102294922,0.3863155245780945,0.3487870395183563,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9091790318489076,0.4103843867778778,0.389685571193695,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9000850915908813,0.3984576165676117,0.279727041721344,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.873175859451294,0.3643507063388824,0.3465314507484436,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7555060982704163,0.2330727279186248,1.0583488941192627,284.9094543457031,284.95001220703125,299.7257385253906,296.9351806640625,298.2822570800781,297.2550354003906,284.91143798828125,1.0,0.5416560173034668,0.5898976922035217,0.5898976922035217,1.0,1.0,-2.9092843532562256,1.2053278684616089,1.7039566040039062,0.5519535541534424,0.8750342726707458,0.8750342726707458,0.0,127.06542205810548,103.0,70354.3984375,0.0,2030.574951171875,1.0,278.557373046875,283.191650390625,299.9503173828125,304.5617370605469,293.1499938964844,293.1499938964844,278.8500061035156,38139.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398106098175049,1.0,0.0,0.0,3.6275734901428223,3.62759780883789,8.780631333138444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.23046875,0.0,1524.272705078125,1895.4371337890625,0.0,2839.946044921875,0.9022547602653505,1.0,0.0,3.0,1.0,0.0
18007020,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9201969504356384,0.3882003426551819,0.3497627973556518,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9420775771141052,0.4128782153129577,0.3913622796535492,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9309704303741456,0.400019884109497,0.2802998423576355,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9009189605712892,0.3662696480751037,0.3476918637752533,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7782987356185913,0.23391655087471,1.0593273639678955,285.01287841796875,284.95001220703125,299.7896728515625,296.9620361328125,298.3088073730469,297.2579650878906,285.0108642578125,1.0,0.535385251045227,0.5878626704216003,0.5878626704216003,1.0,1.0,-2.915724992752075,1.2059391736984253,1.7097856998443604,0.551050066947937,0.9748010635375975,0.9748010635375975,0.0,115.72277069091795,91.0,70047.0390625,0.0,1984.9281005859373,1.0,278.8431091308594,283.301025390625,299.9472961425781,304.4615783691406,293.1499938964844,293.1499938964844,278.54998779296875,33029.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833599865436554,1.0,0.0,0.0,3.757704973220825,3.7577292919158936,9.421902973372198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.5458984375,0.0,1633.44775390625,1895.4371337890625,0.0,2781.9814453125,0.9271559119224548,1.0,0.0,3.0,1.0,0.0
18007080,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9201969504356384,0.3882003426551819,0.3497627973556518,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9420775771141052,0.4128782153129577,0.3913622796535492,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9309704303741456,0.400019884109497,0.2802998423576355,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9009189605712892,0.3662696480751037,0.3476918637752533,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7782987356185913,0.23391655087471,1.0593273639678955,285.01287841796875,284.95001220703125,299.7896728515625,296.9620361328125,298.3088073730469,297.2579650878906,285.0108642578125,1.0,0.535385251045227,0.5878626704216003,0.5878626704216003,1.0,1.0,-2.915724992752075,1.2059391736984253,1.7097856998443604,0.551050066947937,0.9748010635375975,0.9748010635375975,0.0,115.72277069091795,91.0,70047.0390625,0.0,1984.9281005859373,1.0,278.8431091308594,283.301025390625,299.9472961425781,304.4615783691406,293.1499938964844,293.1499938964844,278.54998779296875,33029.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833599865436554,1.0,0.0,0.0,3.757704973220825,3.7577292919158936,9.421902973372198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.5458984375,0.0,1633.44775390625,1895.4371337890625,0.0,2781.9814453125,0.9271559119224548,1.0,0.0,3.0,1.0,0.0
18007140,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.958202064037323,0.3890043497085571,0.3503333032131195,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.978140115737915,0.4146334528923034,0.3927725255489349,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.967914879322052,0.4007245004177093,0.2806372344493866,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9383214712142944,0.3675189316272735,0.3486120700836181,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8069489002227783,0.234341487288475,1.0597277879714966,284.9051818847656,284.95001220703125,299.8500061035156,296.9851379394531,298.3290405273437,297.2530212402344,284.9073791503906,1.0,0.5288432240486145,0.5858277082443237,0.5858277082443237,1.0,1.0,-2.920106172561645,1.205564022064209,1.714542031288147,0.5497828125953674,0.8802920579910278,0.8802920579910278,0.0,104.49738311767578,109.0,70785.59375,0.0,1936.275390625,1.0,278.556884765625,283.1781311035156,300.0007019042969,304.6438903808594,293.1499938964844,293.1499938964844,278.8500061035156,38268.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401772975921631,1.0,0.0,0.0,3.6597182750701904,3.659742832183838,8.936934818848385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.0556640625,0.0,1561.0230712890625,1895.4371337890625,0.0,2843.3720703125,0.9095183610916138,1.0,0.0,3.0,1.0,0.0
18007200,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.958202064037323,0.3890043497085571,0.3503333032131195,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.978140115737915,0.4146334528923034,0.3927725255489349,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.967914879322052,0.4007245004177093,0.2806372344493866,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9383214712142944,0.3675189316272735,0.3486120700836181,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8069489002227783,0.234341487288475,1.0597277879714966,284.9051818847656,284.95001220703125,299.8500061035156,296.9851379394531,298.3290405273437,297.2530212402344,284.9073791503906,1.0,0.5288432240486145,0.5858277082443237,0.5858277082443237,1.0,1.0,-2.920106172561645,1.205564022064209,1.714542031288147,0.5497828125953674,0.8802920579910278,0.8802920579910278,0.0,104.49738311767578,109.0,70785.59375,0.0,1936.275390625,1.0,278.556884765625,283.1781311035156,300.0007019042969,304.6438903808594,293.1499938964844,293.1499938964844,278.8500061035156,38268.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401772975921631,1.0,0.0,0.0,3.6597182750701904,3.659742832183838,8.936934818848385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.0556640625,0.0,1561.0230712890625,1895.4371337890625,0.0,2843.3720703125,0.9095183610916138,1.0,0.0,3.0,1.0,0.0
18007260,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9598155617713928,0.3908531665802002,0.3517113924026489,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9799811840057372,0.4171225130558014,0.3948985934257507,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.969191312789917,0.4022500216960907,0.2815206050872803,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9402629137039183,0.3694019615650177,0.3501944243907928,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8079681992530823,0.2351636737585067,1.0627992153167725,285.0171203613281,284.95001220703125,299.90838623046875,297.0062255859375,298.353271484375,297.25592041015625,285.015380859375,1.0,0.5312866568565369,0.5838484764099121,0.5838484764099121,1.0,1.0,-2.930959701538086,1.2081581354141235,1.7228015661239624,0.5497570633888245,0.9857195615768432,0.9857195615768432,0.0,104.8198013305664,127.0,70501.1953125,0.0,1955.7286376953125,1.0,278.8433532714844,283.2950134277344,299.9916687011719,304.5362243652344,293.1499938964844,293.1499938964844,278.54998779296875,33051.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833989679813385,1.0,0.0,0.0,3.787160873413086,3.787185668945313,9.570195516062086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.462890625,0.0,1668.2998046875,1895.4371337890625,0.0,2785.615966796875,0.9338574409484864,1.0,0.0,3.0,1.0,0.0
18007320,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9598155617713928,0.3908531665802002,0.3517113924026489,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9799811840057372,0.4171225130558014,0.3948985934257507,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.969191312789917,0.4022500216960907,0.2815206050872803,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9402629137039183,0.3694019615650177,0.3501944243907928,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8079681992530823,0.2351636737585067,1.0627992153167725,285.0171203613281,284.95001220703125,299.90838623046875,297.0062255859375,298.353271484375,297.25592041015625,285.015380859375,1.0,0.5312866568565369,0.5838484764099121,0.5838484764099121,1.0,1.0,-2.930959701538086,1.2081581354141235,1.7228015661239624,0.5497570633888245,0.9857195615768432,0.9857195615768432,0.0,104.8198013305664,127.0,70501.1953125,0.0,1955.7286376953125,1.0,278.8433532714844,283.2950134277344,299.9916687011719,304.5362243652344,293.1499938964844,293.1499938964844,278.54998779296875,33051.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833989679813385,1.0,0.0,0.0,3.787160873413086,3.787185668945313,9.570195516062086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.462890625,0.0,1668.2998046875,1895.4371337890625,0.0,2785.615966796875,0.9338574409484864,1.0,0.0,3.0,1.0,0.0
18007380,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9342703819274902,0.391474038362503,0.352886825799942,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9576186537742616,0.4187644720077514,0.3970006108283996,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.944445788860321,0.4027989208698272,0.2823431491851806,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9146327376365662,0.3705054521560669,0.351777046918869,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7881415486335754,0.2354540377855301,1.0663834810256958,284.90631103515625,284.95001220703125,299.9667053222656,297.0271301269531,298.3720092773437,297.24981689453125,284.9087219238281,1.0,0.538286566734314,0.5818692445755005,0.5818692445755005,1.0,1.0,-2.9421050548553467,1.210809588432312,1.731295466423035,0.549956738948822,0.8914149403572083,0.8914149403572083,0.0,113.21884155273438,145.0,71423.4765625,0.0,2016.3115234375,1.0,278.556640625,283.16619873046875,300.04376220703125,304.7272644042969,293.1499938964844,293.1499938964844,278.8500061035156,38036.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407498598098755,1.0,0.0,0.0,3.701802253723145,3.70182728767395,9.143653301180166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.78515625,0.0,1607.0240478515625,1895.4371337890625,0.0,2848.7216796875,0.9186829328536988,1.0,0.0,3.0,1.0,0.0
18007440,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9342703819274902,0.391474038362503,0.352886825799942,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9576186537742616,0.4187644720077514,0.3970006108283996,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.944445788860321,0.4027989208698272,0.2823431491851806,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9146327376365662,0.3705054521560669,0.351777046918869,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7881415486335754,0.2354540377855301,1.0663834810256958,284.90631103515625,284.95001220703125,299.9667053222656,297.0271301269531,298.3720092773437,297.24981689453125,284.9087219238281,1.0,0.538286566734314,0.5818692445755005,0.5818692445755005,1.0,1.0,-2.9421050548553467,1.210809588432312,1.731295466423035,0.549956738948822,0.8914149403572083,0.8914149403572083,0.0,113.21884155273438,145.0,71423.4765625,0.0,2016.3115234375,1.0,278.556640625,283.16619873046875,300.04376220703125,304.7272644042969,293.1499938964844,293.1499938964844,278.8500061035156,38036.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407498598098755,1.0,0.0,0.0,3.701802253723145,3.70182728767395,9.143653301180166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.78515625,0.0,1607.0240478515625,1895.4371337890625,0.0,2848.7216796875,0.9186829328536988,1.0,0.0,3.0,1.0,0.0
18007500,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.917653739452362,0.3922135233879089,0.3534901142120361,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9417914152145386,0.4198659658432007,0.3980642557144165,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9276818633079528,0.4033656418323517,0.2827474176883697,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8997205495834351,0.3712713420391083,0.3525603413581848,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7757894396781921,0.2357133775949478,1.068125605583191,285.0337829589844,284.95001220703125,299.995849609375,297.0375061035156,298.3830871582031,297.2496337890625,285.0370178222656,1.0,0.5427935123443604,0.5808796286582947,0.5808796286582947,1.0,1.0,-2.947624444961548,1.212109923362732,1.735514521598816,0.5499283075332642,0.9826573133468628,0.9826573133468628,0.0,119.1137466430664,145.0,70809.328125,0.0,2055.210205078125,1.0,278.8034973144531,283.3039855957031,300.011474609375,304.53106689453125,293.1499938964844,293.1499938964844,278.8500061035156,33812.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357439637184143,1.0,0.0,0.0,3.755262136459351,3.755286931991577,9.409657764081204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11397.3291015625,0.0,1636.61865234375,1895.4371337890625,0.0,2801.97802734375,0.929019570350647,1.0,0.0,3.0,1.0,0.0
18007560,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9030494689941406,0.3931398391723633,0.3545193076133728,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.926251232624054,0.4211081266403198,0.3994469046592712,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.912036955356598,0.4040687382221222,0.2834001779556274,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8863828778266907,0.3721450269222259,0.3536079227924347,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7643914818763733,0.236055701971054,1.0707218647003174,285.0244445800781,284.95001220703125,300.02496337890625,297.0477905273437,298.3950500488281,297.25115966796875,285.0229187011719,1.0,0.5478898286819458,0.5798032283782959,0.5798032283782959,1.0,1.0,-2.95568585395813,1.2144333124160769,1.7412524223327637,0.550385057926178,1.0,1.0,0.0,125.48514556884766,163.0,71158.8046875,0.0,2100.9892578125,1.0,278.8434753417969,283.2884521484375,300.0346984863281,304.6224975585937,293.1499938964844,293.1499938964844,278.54998779296875,33034.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349003195762634,1.0,0.0,0.0,3.828071355819702,3.828096628189087,9.778074172572817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.3447265625,0.0,1717.183837890625,1895.4371337890625,0.0,2794.108154296875,0.943180501461029,1.0,0.0,3.0,1.0,0.0
18007620,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8743361234664917,0.3936152458190918,0.3558267652988434,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8953486084938049,0.4226099252700805,0.4016939699649811,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8822855353355408,0.4043281078338623,0.2842299342155456,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8588923811912537,0.3729692101478576,0.3552088439464569,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7414219379425049,0.2361166179180145,1.0745805501937866,284.9035949707031,284.95001220703125,300.08306884765625,297.0682373046875,298.4124755859375,297.2436218261719,284.9057312011719,1.0,0.5588756799697876,0.5776504278182983,0.5776504278182983,1.0,1.0,-2.96752667427063,1.2170891761779783,1.7504374980926514,0.5504223108291626,0.9037232398986816,0.9037232398986816,0.0,140.75991821289062,181.0,72160.5078125,0.0,2198.611572265625,1.0,278.5569152832031,283.1485290527344,300.0856628417969,304.81890869140625,293.1499938964844,293.1499938964844,278.25,37891.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841824471950531,1.0,0.0,0.0,3.7546074390411377,3.7546327114105225,9.406376193510368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.9560546875,0.0,1667.2547607421875,1895.4371337890625,0.0,2858.765869140625,0.9301941394805908,1.0,0.0,3.0,1.0,0.0
18007680,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8743361234664917,0.3936152458190918,0.3558267652988434,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8953486084938049,0.4226099252700805,0.4016939699649811,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8822855353355408,0.4043281078338623,0.2842299342155456,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8588923811912537,0.3729692101478576,0.3552088439464569,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7414219379425049,0.2361166179180145,1.0745805501937866,284.9035949707031,284.95001220703125,300.08306884765625,297.0682373046875,298.4124755859375,297.2436218261719,284.9057312011719,1.0,0.5588756799697876,0.5776504278182983,0.5776504278182983,1.0,1.0,-2.96752667427063,1.2170891761779783,1.7504374980926514,0.5504223108291626,0.9037232398986816,0.9037232398986816,0.0,140.75991821289062,181.0,72160.5078125,0.0,2198.611572265625,1.0,278.5569152832031,283.1485290527344,300.0856628417969,304.81890869140625,293.1499938964844,293.1499938964844,278.25,37891.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841824471950531,1.0,0.0,0.0,3.7546074390411377,3.7546327114105225,9.406376193510368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12715.9560546875,0.0,1667.2547607421875,1895.4371337890625,0.0,2858.765869140625,0.9301941394805908,1.0,0.0,3.0,1.0,0.0
18007740,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8490691781044006,0.3940002620220184,0.3567048907279968,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8693414330482483,0.4239856600761413,0.4035882651805877,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.856252133846283,0.4044334292411804,0.2847431898117065,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8350973725318909,0.3736235201358795,0.3564430475234985,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7212640047073364,0.2359872609376907,1.0770775079727173,284.90216064453125,284.95001220703125,300.1410217285156,297.0884094238281,298.4293212890625,297.2355651855469,284.9029541015625,1.0,0.5702634453773499,0.5754976272583008,0.5754976272583008,1.0,1.0,-2.9759600162506104,1.218189716339111,1.7577701807022097,0.5495352149009705,0.8474575281143188,0.8474575281143188,0.0,157.7281036376953,184.0,72421.4140625,0.0,2299.5234375,1.0,278.2580261230469,283.121826171875,300.091796875,304.8544921875,293.1499938964844,293.1499938964844,278.54998779296875,39715.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445807099342346,1.0,0.0,0.0,3.558701753616333,3.558725595474243,8.450385280411865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.5869140625,0.0,1461.04931640625,1895.4371337890625,0.0,2884.54150390625,0.8885443210601807,1.0,0.0,3.0,1.0,0.0
18007800,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8490691781044006,0.3940002620220184,0.3567048907279968,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8693414330482483,0.4239856600761413,0.4035882651805877,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.856252133846283,0.4044334292411804,0.2847431898117065,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8350973725318909,0.3736235201358795,0.3564430475234985,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7212640047073364,0.2359872609376907,1.0770775079727173,284.90216064453125,284.95001220703125,300.1410217285156,297.0884094238281,298.4293212890625,297.2355651855469,284.9029541015625,1.0,0.5702634453773499,0.5754976272583008,0.5754976272583008,1.0,1.0,-2.9759600162506104,1.218189716339111,1.7577701807022097,0.5495352149009705,0.8474575281143188,0.8474575281143188,0.0,157.7281036376953,184.0,72421.4140625,0.0,2299.5234375,1.0,278.2580261230469,283.121826171875,300.091796875,304.8544921875,293.1499938964844,293.1499938964844,278.54998779296875,39715.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445807099342346,1.0,0.0,0.0,3.558701753616333,3.558725595474243,8.450385280411865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.5869140625,0.0,1461.04931640625,1895.4371337890625,0.0,2884.54150390625,0.8885443210601807,1.0,0.0,3.0,1.0,0.0
18007860,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8374770283699036,0.3956552445888519,0.3583536446094513,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8573088645935059,0.4262903928756714,0.4059794843196869,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8440324664115906,0.4055820405483246,0.2856926620006561,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8239039778709412,0.3750979304313659,0.3580710589885711,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7108057141304016,0.2364015579223632,1.080268144607544,285.0029296875,284.95001220703125,300.1988220214844,297.1082458496094,298.4521484375,297.23785400390625,285.0026550292969,1.0,0.577708899974823,0.5733076333999634,0.5733076333999634,1.0,1.0,-2.987746477127075,1.2206922769546509,1.7670542001724243,0.5492575764656067,0.9400291442871094,0.9400291442871094,0.0,168.21975708007812,172.0,72126.5,0.0,2374.112060546875,1.0,278.5417785644531,283.2314147949219,300.089111328125,304.7466735839844,293.1499938964844,293.1499938964844,278.25,33652.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374207615852356,1.0,0.0,0.0,3.6758627891540527,3.675886631011963,9.015957402880304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.3662109375,0.0,1544.44775390625,1895.4371337890625,0.0,2817.626953125,0.9093067646026612,1.0,0.0,3.0,1.0,0.0
18007920,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8374770283699036,0.3956552445888519,0.3583536446094513,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8573088645935059,0.4262903928756714,0.4059794843196869,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8440324664115906,0.4055820405483246,0.2856926620006561,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8239039778709412,0.3750979304313659,0.3580710589885711,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7108057141304016,0.2364015579223632,1.080268144607544,285.0029296875,284.95001220703125,300.1988220214844,297.1082458496094,298.4521484375,297.23785400390625,285.0026550292969,1.0,0.577708899974823,0.5733076333999634,0.5733076333999634,1.0,1.0,-2.987746477127075,1.2206922769546509,1.7670542001724243,0.5492575764656067,0.9400291442871094,0.9400291442871094,0.0,168.21975708007812,172.0,72126.5,0.0,2374.112060546875,1.0,278.5417785644531,283.2314147949219,300.089111328125,304.7466735839844,293.1499938964844,293.1499938964844,278.25,33652.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374207615852356,1.0,0.0,0.0,3.6758627891540527,3.675886631011963,9.015957402880304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.3662109375,0.0,1544.44775390625,1895.4371337890625,0.0,2817.626953125,0.9093067646026612,1.0,0.0,3.0,1.0,0.0
18007980,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8368182182312012,0.3961921334266662,0.359117716550827,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8571645021438599,0.4278385639190674,0.4076584875583648,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8431522846221924,0.4058734774589538,0.2860798239707947,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8234024047851562,0.3758993744850158,0.3590339124202728,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7098513841629028,0.2364142835140228,1.0810399055480957,284.9191589355469,284.95001220703125,300.2563781738281,297.1277770996094,298.4698181152344,297.23223876953125,284.920166015625,1.0,0.5786576271057129,0.5711176991462708,0.5711176991462708,1.0,1.0,-2.9932451248168945,1.220323920249939,1.7729212045669556,0.5476807355880737,0.8650535941123962,0.8650535941123962,0.0,169.45999145507812,160.0,72798.953125,0.0,2390.444091796875,1.0,278.257568359375,283.1274719238281,300.13916015625,304.9217529296875,293.1499938964844,293.1499938964844,278.54998779296875,38082.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430250287055969,1.0,0.0,0.0,3.573148488998413,3.573172092437744,8.519133984918881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.8056640625,0.0,1464.5911865234375,1895.4371337890625,0.0,2869.99072265625,0.8902785181999207,1.0,0.0,3.0,1.0,0.0
18008040,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8368182182312012,0.3961921334266662,0.359117716550827,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8571645021438599,0.4278385639190674,0.4076584875583648,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8431522846221924,0.4058734774589538,0.2860798239707947,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8234024047851562,0.3758993744850158,0.3590339124202728,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7098513841629028,0.2364142835140228,1.0810399055480957,284.9191589355469,284.95001220703125,300.2563781738281,297.1277770996094,298.4698181152344,297.23223876953125,284.920166015625,1.0,0.5786576271057129,0.5711176991462708,0.5711176991462708,1.0,1.0,-2.9932451248168945,1.220323920249939,1.7729212045669556,0.5476807355880737,0.8650535941123962,0.8650535941123962,0.0,169.45999145507812,160.0,72798.953125,0.0,2390.444091796875,1.0,278.257568359375,283.1274719238281,300.13916015625,304.9217529296875,293.1499938964844,293.1499938964844,278.54998779296875,38082.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430250287055969,1.0,0.0,0.0,3.573148488998413,3.573172092437744,8.519133984918881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.8056640625,0.0,1464.5911865234375,1895.4371337890625,0.0,2869.99072265625,0.8902785181999207,1.0,0.0,3.0,1.0,0.0
18008100,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.839314341545105,0.3968922793865204,0.3594328761100769,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8601165413856506,0.4289158284664154,0.4084150493144989,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8455866575241089,0.4063544273376465,0.2862100303173065,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8258887529373169,0.3765619695186615,0.3594224154949188,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7119162082672119,0.2365908175706863,1.080965518951416,285.0290222167969,284.95001220703125,300.2850646972656,297.1374206542969,298.48046875,297.2326965332031,285.03057861328125,1.0,0.5777184963226318,0.570022702217102,0.570022702217102,1.0,1.0,-2.995063066482544,1.219725251197815,1.7753379344940186,0.5465612411499023,0.9458855986595154,0.9458855986595154,0.0,167.63291931152344,160.0,72197.125,0.0,2384.435791015625,1.0,278.50048828125,283.24859619140625,300.109375,304.72735595703125,293.1499938964844,293.1499938964844,278.54998779296875,33674.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380005359649658,1.0,0.0,0.0,3.6311330795288086,3.63115668296814,8.797871942078928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.2431640625,0.0,1494.9708251953125,1895.4371337890625,0.0,2823.0400390625,0.9011253118515016,1.0,0.0,3.0,1.0,0.0
18008160,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8438121676445007,0.3977100551128387,0.3600440919399261,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8651424050331116,0.4300955235958099,0.4093877077102661,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8500158786773682,0.4069485366344452,0.2865223884582519,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8302139043807983,0.3773220777511596,0.359999269247055,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7156072854995728,0.2368545830249786,1.0814512968063354,285.0062255859375,284.95001220703125,300.3136901855469,297.1469421386719,298.491943359375,297.23443603515625,285.0043029785156,1.0,0.5762498378753662,0.5689687728881836,0.5689687728881836,1.0,1.0,-2.9986188411712646,1.219931960105896,1.7786868810653689,0.545889675617218,0.9538911581039428,0.9538911581039428,0.0,164.5043182373047,148.0,72475.203125,0.0,2374.923828125,1.0,278.5425109863281,283.2237243652344,300.13238525390625,304.8159484863281,293.1499938964844,293.1499938964844,278.25,33139.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370537757873535,1.0,0.0,0.0,3.70230484008789,3.70232892036438,9.146135653281816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.2490234375,0.0,1570.430419921875,1895.4371337890625,0.0,2814.201171875,0.9147948622703552,1.0,0.0,3.0,1.0,0.0
18008220,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8544235229492188,0.3981718122959137,0.3604162335395813,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8771735429763794,0.4316325783729553,0.4107135534286499,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8606796264648438,0.4072079956531524,0.2866345047950744,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8405352830886841,0.378104567527771,0.3606016933917999,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7240976095199585,0.2369204610586166,1.0808305740356443,284.9117126464844,284.95001220703125,300.3707580566406,297.16571044921875,298.5092163085937,297.2290344238281,284.9130249023437,1.0,0.5718686580657959,0.5668609738349915,0.5668609738349915,1.0,1.0,-3.0007803440093994,1.2181134223937988,1.7826669216156006,0.5435346961021423,0.8684032559394836,0.8684032559394836,0.0,156.88375854492188,136.0,73081.09375,0.0,2339.86181640625,1.0,278.2573547363281,283.1129150390625,300.1781921386719,304.9829406738281,293.1499938964844,293.1499938964844,278.54998779296875,38191.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428789377212524,1.0,0.0,0.0,3.597074031829834,3.597097873687744,8.633602419649833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.1435546875,0.0,1491.23974609375,1895.4371337890625,0.0,2868.624755859375,0.8956120014190674,1.0,0.0,3.0,1.0,0.0
18008280,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8544235229492188,0.3981718122959137,0.3604162335395813,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8771735429763794,0.4316325783729553,0.4107135534286499,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8606796264648438,0.4072079956531524,0.2866345047950744,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8405352830886841,0.378104567527771,0.3606016933917999,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7240976095199585,0.2369204610586166,1.0808305740356443,284.9117126464844,284.95001220703125,300.3707580566406,297.16571044921875,298.5092163085937,297.2290344238281,284.9130249023437,1.0,0.5718686580657959,0.5668609738349915,0.5668609738349915,1.0,1.0,-3.0007803440093994,1.2181134223937988,1.7826669216156006,0.5435346961021423,0.8684032559394836,0.8684032559394836,0.0,156.88375854492188,136.0,73081.09375,0.0,2339.86181640625,1.0,278.2573547363281,283.1129150390625,300.1781921386719,304.9829406738281,293.1499938964844,293.1499938964844,278.54998779296875,38191.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428789377212524,1.0,0.0,0.0,3.597074031829834,3.597097873687744,8.633602419649833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.1435546875,0.0,1491.23974609375,1895.4371337890625,0.0,2868.624755859375,0.8956120014190674,1.0,0.0,3.0,1.0,0.0
