time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008340,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8704116940498352,0.3996989130973816,0.3611482381820678,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8946819305419922,0.4339456558227539,0.4122862517833709,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8766987323760986,0.4083195328712463,0.2869473397731781,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8558220267295837,0.3795630037784576,0.3613941371440887,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7362326979637146,0.2374387085437774,1.080646514892578,285.00341796875,284.95001220703125,300.427490234375,297.1840515136719,298.53131103515625,297.2320556640625,285.00146484375,1.0,0.5664082765579224,0.5647531747817993,0.5647531747817993,1.0,1.0,-3.0046510696411133,1.217034935951233,1.7876161336898804,0.541344165802002,0.957441747188568,0.957441747188568,0.0,146.99545288085938,124.0,72694.0,0.0,2296.21142578125,1.0,278.5428466796875,283.21405029296875,300.1690979003906,304.8692626953125,293.1499938964844,293.1499938964844,278.25,33263.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367688059806824,1.0,0.0,0.0,3.7213730812072754,3.7213971614837646,9.24058952023188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.6669921875,0.0,1593.16015625,1895.4371337890625,0.0,2811.54150390625,0.9190807342529296,1.0,0.0,3.0,1.0,0.0
18008400,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8704116940498352,0.3996989130973816,0.3611482381820678,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8946819305419922,0.4339456558227539,0.4122862517833709,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8766987323760986,0.4083195328712463,0.2869473397731781,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8558220267295837,0.3795630037784576,0.3613941371440887,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7362326979637146,0.2374387085437774,1.080646514892578,285.00341796875,284.95001220703125,300.427490234375,297.1840515136719,298.53131103515625,297.2320556640625,285.00146484375,1.0,0.5664082765579224,0.5647531747817993,0.5647531747817993,1.0,1.0,-3.0046510696411133,1.217034935951233,1.7876161336898804,0.541344165802002,0.957441747188568,0.957441747188568,0.0,146.99545288085938,124.0,72694.0,0.0,2296.21142578125,1.0,278.5428466796875,283.21405029296875,300.1690979003906,304.8692626953125,293.1499938964844,293.1499938964844,278.25,33263.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367688059806824,1.0,0.0,0.0,3.7213730812072754,3.7213971614837646,9.24058952023188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.6669921875,0.0,1593.16015625,1895.4371337890625,0.0,2811.54150390625,0.9190807342529296,1.0,0.0,3.0,1.0,0.0
18008460,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8896045088768005,0.4001666307449341,0.3614276349544525,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9161791801452636,0.4355392754077911,0.4135597050189972,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8959701061248779,0.4086207151412964,0.2870101034641266,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8744824528694153,0.3803827464580536,0.3619256913661957,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7509005069732666,0.2375775724649429,1.0798523426055908,284.9095458984375,284.95001220703125,300.48388671875,297.20196533203125,298.5486145019531,297.2273864746094,284.9110107421875,1.0,0.560287356376648,0.5627533197402954,0.5627533197402954,1.0,1.0,-3.006284475326538,1.2150506973266602,1.791233777999878,0.538908064365387,0.8706768751144409,0.8706768751144409,0.0,136.5855255126953,112.0,73282.171875,0.0,2245.773193359375,1.0,278.2572326660156,283.10430908203125,300.2138977050781,305.033203125,293.1499938964844,293.1499938964844,278.54998779296875,38285.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424689173698425,1.0,0.0,0.0,3.61309266090393,3.61311674118042,8.710668453204562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.744140625,0.0,1509.4246826171875,1895.4371337890625,0.0,2864.790771484375,0.8992388844490051,1.0,0.0,3.0,1.0,0.0
18008520,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8896045088768005,0.4001666307449341,0.3614276349544525,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9161791801452636,0.4355392754077911,0.4135597050189972,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8959701061248779,0.4086207151412964,0.2870101034641266,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8744824528694153,0.3803827464580536,0.3619256913661957,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7509005069732666,0.2375775724649429,1.0798523426055908,284.9095458984375,284.95001220703125,300.48388671875,297.20196533203125,298.5486145019531,297.2273864746094,284.9110107421875,1.0,0.560287356376648,0.5627533197402954,0.5627533197402954,1.0,1.0,-3.006284475326538,1.2150506973266602,1.791233777999878,0.538908064365387,0.8706768751144409,0.8706768751144409,0.0,136.5855255126953,112.0,73282.171875,0.0,2245.773193359375,1.0,278.2572326660156,283.10430908203125,300.2138977050781,305.033203125,293.1499938964844,293.1499938964844,278.54998779296875,38285.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424689173698425,1.0,0.0,0.0,3.61309266090393,3.61311674118042,8.710668453204562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.744140625,0.0,1509.4246826171875,1895.4371337890625,0.0,2864.790771484375,0.8992388844490051,1.0,0.0,3.0,1.0,0.0
18008580,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9161348342895508,0.4016984105110168,0.3621040880680084,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9466257691383362,0.4379127919673919,0.4151255488395691,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.923210382461548,0.4097747206687927,0.2873058915138244,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8996983766555786,0.381878525018692,0.3626905083656311,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7711735367774963,0.2381577491760254,1.0796617269515991,285.00408935546875,284.95001220703125,300.5399169921875,297.2193908691406,298.5707092285156,297.23101806640625,285.002197265625,1.0,0.5538225173950195,0.5607534050941467,0.5607534050941467,1.0,1.0,-3.010018110275269,1.2139837741851809,1.7960344552993774,0.5367306470870972,0.9613116383552552,0.9613116383552552,0.0,125.12600708007812,100.0,72874.7109375,0.0,2193.607177734375,1.0,278.54296875,283.2082214355469,300.2041931152344,304.917236328125,293.1499938964844,293.1499938964844,278.25,33305.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363084197044373,1.0,0.0,0.0,3.735349416732788,3.735373735427856,9.310130053563626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.0849609375,0.0,1609.579345703125,1895.4371337890625,0.0,2807.244873046875,0.9222700595855712,1.0,0.0,3.0,1.0,0.0
18008640,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9161348342895508,0.4016984105110168,0.3621040880680084,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9466257691383362,0.4379127919673919,0.4151255488395691,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.923210382461548,0.4097747206687927,0.2873058915138244,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8996983766555786,0.381878525018692,0.3626905083656311,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7711735367774963,0.2381577491760254,1.0796617269515991,285.00408935546875,284.95001220703125,300.5399169921875,297.2193908691406,298.5707092285156,297.23101806640625,285.002197265625,1.0,0.5538225173950195,0.5607534050941467,0.5607534050941467,1.0,1.0,-3.010018110275269,1.2139837741851809,1.7960344552993774,0.5367306470870972,0.9613116383552552,0.9613116383552552,0.0,125.12600708007812,100.0,72874.7109375,0.0,2193.607177734375,1.0,278.54296875,283.2082214355469,300.2041931152344,304.917236328125,293.1499938964844,293.1499938964844,278.25,33305.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363084197044373,1.0,0.0,0.0,3.735349416732788,3.735373735427856,9.310130053563626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.0849609375,0.0,1609.579345703125,1895.4371337890625,0.0,2807.244873046875,0.9222700595855712,1.0,0.0,3.0,1.0,0.0
18008700,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.933152973651886,0.401987224817276,0.362421452999115,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.963233768939972,0.4387794435024261,0.4159144759178161,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.940225064754486,0.4099959135055542,0.2874578833580017,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9152901768684388,0.3823486268520355,0.3630836904048919,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7834756970405579,0.2382890880107879,1.0796951055526731,284.8717041015625,284.95001220703125,300.5677795410156,297.2279357910156,298.5796203613281,297.22955322265625,284.8693542480469,1.0,0.5505484342575073,0.5597534775733948,0.5597534775733948,1.0,1.0,-3.012048959732056,1.2134947776794434,1.798554301261902,0.5357564091682434,0.8695626258850098,0.8695626258850098,0.0,119.34638214111328,100.0,73727.4375,0.0,2167.499755859375,1.0,278.2958679199219,283.060302734375,300.2546691894531,305.15380859375,293.1499938964844,293.1499938964844,278.25,37551.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413628935813904,1.0,0.0,0.0,3.70152759552002,3.701552391052246,9.142296448771958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.224609375,0.0,1603.02734375,1895.4371337890625,0.0,2854.451416015625,0.9157263040542604,1.0,0.0,3.0,1.0,0.0
18008760,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9501981735229492,0.4021426141262054,0.3623386919498443,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9785811305046082,0.4395433962345123,0.4164068102836609,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9569259881973268,0.4100986421108246,0.2873641550540924,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9325658082962036,0.3827162086963653,0.3632110953330993,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7962531447410583,0.2383398562669754,1.0789251327514648,284.908203125,284.95001220703125,300.5955505371094,297.236328125,298.5876770019531,297.22674560546875,284.9098205566406,1.0,0.5471084713935852,0.5587729811668396,0.5587729811668396,1.0,1.0,-3.01165771484375,1.2119632959365845,1.799694538116455,0.534235417842865,0.8730559349060059,0.8730559349060059,0.0,113.8453369140625,118.0,73467.0546875,0.0,2138.559326171875,1.0,278.2573547363281,283.0966186523437,300.24822998046875,305.081298828125,293.1499938964844,293.1499938964844,278.54998779296875,38320.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419920206069946,1.0,0.0,0.0,3.6278717517852783,3.627896070480346,8.782075155977509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.291015625,0.0,1525.948974609375,1895.4371337890625,0.0,2860.332275390625,0.9024906158447266,1.0,0.0,3.0,1.0,0.0
18008820,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9507024884223938,0.4036118686199188,0.3634122610092163,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9795804023742676,0.4419329464435577,0.4184586405754089,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9571684002876282,0.4112461507320404,0.2880052626132965,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9332417249679564,0.3842047154903412,0.3644415438175201,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7963700294494629,0.2389256209135055,1.081024408340454,285.0086975097656,284.95001220703125,300.6507568359375,297.2527160644531,298.60943603515625,297.2303771972656,285.0069885253906,1.0,0.549312174320221,0.5568119883537292,0.5568119883537292,1.0,1.0,-3.0201737880706787,1.2129851579666138,1.807188630104065,0.5329773426055908,0.9688071608543396,0.9688071608543396,0.0,114.32776641845705,136.0,73135.71875,0.0,2155.9765625,1.0,278.5430908203125,283.20489501953125,300.23809814453125,304.9670715332031,293.1499938964844,293.1499938964844,278.25,33225.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359344005584717,1.0,0.0,0.0,3.7514145374298096,3.751439094543457,9.390385002916446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.6484375,0.0,1627.6175537109375,1895.4371337890625,0.0,2803.7548828125,0.9258708357810974,1.0,0.0,3.0,1.0,0.0
18008880,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9507024884223938,0.4036118686199188,0.3634122610092163,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9795804023742676,0.4419329464435577,0.4184586405754089,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9571684002876282,0.4112461507320404,0.2880052626132965,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9332417249679564,0.3842047154903412,0.3644415438175201,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7963700294494629,0.2389256209135055,1.081024408340454,285.0086975097656,284.95001220703125,300.6507568359375,297.2527160644531,298.60943603515625,297.2303771972656,285.0069885253906,1.0,0.549312174320221,0.5568119883537292,0.5568119883537292,1.0,1.0,-3.0201737880706787,1.2129851579666138,1.807188630104065,0.5329773426055908,0.9688071608543396,0.9688071608543396,0.0,114.32776641845705,136.0,73135.71875,0.0,2155.9765625,1.0,278.5430908203125,283.20489501953125,300.23809814453125,304.9670715332031,293.1499938964844,293.1499938964844,278.25,33225.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359344005584717,1.0,0.0,0.0,3.7514145374298096,3.751439094543457,9.390385002916446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.6484375,0.0,1627.6175537109375,1895.4371337890625,0.0,2803.7548828125,0.9258708357810974,1.0,0.0,3.0,1.0,0.0
18008940,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9261729121208192,0.4038432240486145,0.3642343282699585,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9587615132331848,0.443464070558548,0.4204554259777069,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.932856261730194,0.4114417731761932,0.2885735034942627,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9094024896621704,0.3849226534366607,0.3656576573848724,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7779755592346191,0.2389917820692062,1.0836092233657837,284.9105529785156,284.95001220703125,300.7054748535156,297.2685241699219,298.6254272460937,297.2249755859375,284.912353515625,1.0,0.5559447407722473,0.5548510551452637,0.5548510551452637,1.0,1.0,-3.028820514678955,1.2139889001846311,1.814831614494324,0.5319154858589172,0.8815305233001709,0.8815305233001709,0.0,122.96453094482422,154.0,73917.8515625,0.0,2215.83154296875,1.0,278.2569580078125,283.08819580078125,300.2825012207031,305.1431579589844,293.1499938964844,293.1499938964844,278.54998779296875,38074.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842025876045227,1.0,0.0,0.0,3.656038522720337,3.656063079833984,8.918972866922559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.1064453125,0.0,1555.4439697265625,1895.4371337890625,0.0,2860.6484375,0.9085938930511476,1.0,0.0,3.0,1.0,0.0
18009000,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9261729121208192,0.4038432240486145,0.3642343282699585,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9587615132331848,0.443464070558548,0.4204554259777069,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.932856261730194,0.4114417731761932,0.2885735034942627,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9094024896621704,0.3849226534366607,0.3656576573848724,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7779755592346191,0.2389917820692062,1.0836092233657837,284.9105529785156,284.95001220703125,300.7054748535156,297.2685241699219,298.6254272460937,297.2249755859375,284.912353515625,1.0,0.5559447407722473,0.5548510551452637,0.5548510551452637,1.0,1.0,-3.028820514678955,1.2139889001846311,1.814831614494324,0.5319154858589172,0.8815305233001709,0.8815305233001709,0.0,122.96453094482422,154.0,73917.8515625,0.0,2215.83154296875,1.0,278.2569580078125,283.08819580078125,300.2825012207031,305.1431579589844,293.1499938964844,293.1499938964844,278.54998779296875,38074.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842025876045227,1.0,0.0,0.0,3.656038522720337,3.656063079833984,8.918972866922559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.1064453125,0.0,1555.4439697265625,1895.4371337890625,0.0,2860.6484375,0.9085938930511476,1.0,0.0,3.0,1.0,0.0
18009060,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8980314135551453,0.4050371944904327,0.3655005395412445,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9299229383468628,0.4456916749477386,0.4228225648403168,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.90358966588974,0.4123960733413696,0.2894248366355896,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8836444020271301,0.3862242102622986,0.3671813905239105,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7564834952354431,0.2393723875284195,1.087048888206482,285.0140991210937,284.95001220703125,300.7597351074219,297.2837829589844,298.6455078125,297.22686767578125,285.0122985839844,1.0,0.5651046633720398,0.5528120398521423,0.5528120398521423,1.0,1.0,-3.040170192718506,1.2160383462905884,1.8241318464279173,0.5311164259910583,0.982045590877533,0.982045590877533,0.0,135.386962890625,172.0,73627.296875,0.0,2300.543212890625,1.0,278.5433044433594,283.19830322265625,300.2712097167969,305.0330810546875,293.1499938964844,293.1499938964844,278.25,33119.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836414635181427,1.0,0.0,0.0,3.782332181930542,3.782356977462769,9.545806278765667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.71875,0.0,1663.1038818359375,1895.4371337890625,0.0,2808.236083984375,0.932796597480774,1.0,0.0,3.0,1.0,0.0
18009120,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8980314135551453,0.4050371944904327,0.3655005395412445,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9299229383468628,0.4456916749477386,0.4228225648403168,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.90358966588974,0.4123960733413696,0.2894248366355896,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8836444020271301,0.3862242102622986,0.3671813905239105,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7564834952354431,0.2393723875284195,1.087048888206482,285.0140991210937,284.95001220703125,300.7597351074219,297.2837829589844,298.6455078125,297.22686767578125,285.0122985839844,1.0,0.5651046633720398,0.5528120398521423,0.5528120398521423,1.0,1.0,-3.040170192718506,1.2160383462905884,1.8241318464279173,0.5311164259910583,0.982045590877533,0.982045590877533,0.0,135.386962890625,172.0,73627.296875,0.0,2300.543212890625,1.0,278.5433044433594,283.19830322265625,300.2712097167969,305.0330810546875,293.1499938964844,293.1499938964844,278.25,33119.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836414635181427,1.0,0.0,0.0,3.782332181930542,3.782356977462769,9.545806278765667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13050.71875,0.0,1663.1038818359375,1895.4371337890625,0.0,2808.236083984375,0.932796597480774,1.0,0.0,3.0,1.0,0.0
18009180,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8711242079734802,0.4049940109252929,0.3663375973701477,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9003459811210632,0.447043627500534,0.424926221370697,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8763856291770935,0.4123925864696502,0.2900569438934326,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8579522371292114,0.38674396276474,0.3684844374656677,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7354903221130371,0.2392223924398422,1.0899507999420166,284.90728759765625,284.95001220703125,300.8134460449219,297.29840087890625,298.6598205566406,297.219970703125,284.90924072265625,1.0,0.5755721926689148,0.550773024559021,0.550773024559021,1.0,1.0,-3.049527883529663,1.2171380519866943,1.8323899507522583,0.530009388923645,0.8896116018295288,0.8896116018295288,0.0,150.80661010742188,190.0,74464.15625,0.0,2397.77978515625,1.0,278.2567138671875,283.0729064941406,300.31378173828125,305.2123107910156,293.1499938964844,293.1499938964844,278.54998779296875,38026.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427774906158447,1.0,0.0,0.0,3.694249391555786,3.6942741870880127,9.106378229262192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.89453125,0.0,1598.302734375,1895.4371337890625,0.0,2867.676025390625,0.9169983863830566,1.0,0.0,3.0,1.0,0.0
18009240,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8711242079734802,0.4049940109252929,0.3663375973701477,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9003459811210632,0.447043627500534,0.424926221370697,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8763856291770935,0.4123925864696502,0.2900569438934326,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8579522371292114,0.38674396276474,0.3684844374656677,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7354903221130371,0.2392223924398422,1.0899507999420166,284.90728759765625,284.95001220703125,300.8134460449219,297.29840087890625,298.6598205566406,297.219970703125,284.90924072265625,1.0,0.5755721926689148,0.550773024559021,0.550773024559021,1.0,1.0,-3.049527883529663,1.2171380519866943,1.8323899507522583,0.530009388923645,0.8896116018295288,0.8896116018295288,0.0,150.80661010742188,190.0,74464.15625,0.0,2397.77978515625,1.0,278.2567138671875,283.0729064941406,300.31378173828125,305.2123107910156,293.1499938964844,293.1499938964844,278.54998779296875,38026.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427774906158447,1.0,0.0,0.0,3.694249391555786,3.6942741870880127,9.106378229262192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.89453125,0.0,1598.302734375,1895.4371337890625,0.0,2867.676025390625,0.9169983863830566,1.0,0.0,3.0,1.0,0.0
18009300,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.859114408493042,0.405413955450058,0.3667478561401367,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.887944757938385,0.4480305016040802,0.425967127084732,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.864173173904419,0.4127266705036163,0.2903599441051483,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.846599280834198,0.3872599601745605,0.3691119253635406,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7260929346084595,0.2392798066139221,1.0912126302719116,285.0298767089844,284.95001220703125,300.840087890625,297.3054504394531,298.6687927246094,297.2196655273437,285.0323181152344,1.0,0.5810231566429138,0.5497534871101379,0.5497534871101379,1.0,1.0,-3.0539021492004395,1.2175500392913818,1.8363522291183472,0.5292692184448242,0.9773210883140564,0.9773210883140564,0.0,159.02757263183594,190.0,73808.6328125,0.0,2448.719970703125,1.0,278.5033264160156,283.20654296875,300.280517578125,305.0091552734375,293.1499938964844,293.1499938964844,278.54998779296875,33873.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380016684532166,1.0,0.0,0.0,3.746387004852295,3.7464115619659424,9.365231790070538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.8251953125,0.0,1626.7408447265625,1895.4371337890625,0.0,2823.05078125,0.9270261526107788,1.0,0.0,3.0,1.0,0.0
18009360,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8489770889282227,0.4059906601905823,0.3675473630428314,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8772473335266113,0.4491478204727173,0.4273107647895813,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8537830710411072,0.4132053554058075,0.2909078896045685,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8369429707527161,0.3878961503505707,0.37000373005867,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7177624702453613,0.2394223809242248,1.0932538509368896,285.01617431640625,284.95001220703125,300.8666076660156,297.3123779296875,298.6786193847656,297.22100830078125,285.0145263671875,1.0,0.5866963267326355,0.548689067363739,0.548689067363739,1.0,1.0,-3.0606610774993896,1.2189183235168457,1.8417426347732544,0.5289917588233948,0.9934576153755188,0.9934576153755188,0.0,167.18301391601562,193.0,74119.2265625,0.0,2503.960693359375,1.0,278.5434265136719,283.188720703125,300.3001403808594,305.09600830078125,293.1499938964844,293.1499938964844,278.25,33182.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372541666030884,1.0,0.0,0.0,3.8154783248901367,3.8155033588409424,9.713846793601988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13164.4521484375,0.0,1703.14794921875,1895.4371337890625,0.0,2816.072021484375,0.9404336810112,1.0,0.0,3.0,1.0,0.0
18009420,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8362516164779663,0.4058035016059875,0.3680969476699829,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8641364574432373,0.4504131078720093,0.4291677176952362,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8408598303794861,0.4131045937538147,0.2913495004177093,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8249472975730896,0.3883058130741119,0.371036559343338,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7063201069831848,0.2391353845596313,1.0947327613830566,284.9022521972656,284.95001220703125,300.919189453125,297.3256530761719,298.6917419433594,297.2138366699219,284.9042663574219,1.0,0.5936609506607056,0.5465602874755859,0.5465602874755859,1.0,1.0,-3.067116498947144,1.218510627746582,1.848605751991272,0.527079164981842,0.8952697515487671,0.8952697515487671,0.0,178.38906860351562,181.0,74914.6484375,0.0,2574.819580078125,1.0,278.2564697265625,283.0570678710937,300.3407897949219,305.2721862792969,293.1499938964844,293.1499938964844,278.54998779296875,38130.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843551516532898,1.0,0.0,0.0,3.728406429290772,3.728431463241577,9.275552201870596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.296875,0.0,1638.4483642578125,1895.4371337890625,0.0,2874.9140625,0.9246265292167664,1.0,0.0,3.0,1.0,0.0
18009480,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8362516164779663,0.4058035016059875,0.3680969476699829,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8641364574432373,0.4504131078720093,0.4291677176952362,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8408598303794861,0.4131045937538147,0.2913495004177093,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8249472975730896,0.3883058130741119,0.371036559343338,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7063201069831848,0.2391353845596313,1.0947327613830566,284.9022521972656,284.95001220703125,300.919189453125,297.3256530761719,298.6917419433594,297.2138366699219,284.9042663574219,1.0,0.5936609506607056,0.5465602874755859,0.5465602874755859,1.0,1.0,-3.067116498947144,1.218510627746582,1.848605751991272,0.527079164981842,0.8952697515487671,0.8952697515487671,0.0,178.38906860351562,181.0,74914.6484375,0.0,2574.819580078125,1.0,278.2564697265625,283.0570678710937,300.3407897949219,305.2721862792969,293.1499938964844,293.1499938964844,278.54998779296875,38130.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843551516532898,1.0,0.0,0.0,3.728406429290772,3.728431463241577,9.275552201870596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.296875,0.0,1638.4483642578125,1895.4371337890625,0.0,2874.9140625,0.9246265292167664,1.0,0.0,3.0,1.0,0.0
18009540,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8360617160797119,0.4067911803722381,0.3686803579330444,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8646494746208191,0.4525367021560669,0.4309287965297699,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8405966758728027,0.413929283618927,0.2917335927486419,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8249557614326477,0.3894484341144562,0.3719067871570587,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7057711482048035,0.2392995506525039,1.0948413610458374,285.0117492675781,284.95001220703125,300.9711608886719,297.3382568359375,298.7098693847656,297.2156982421875,285.0098876953125,1.0,0.5941987037658691,0.5444315075874329,0.5444315075874329,1.0,1.0,-3.0715692043304443,1.2172083854675293,1.8543606996536253,0.5245264768600464,0.99692702293396,0.99692702293396,0.0,179.09571838378906,169.0,74386.875,0.0,2587.08154296875,1.0,278.54376220703125,283.17584228515625,300.3247985839844,305.1430053710937,293.1499938964844,293.1499938964844,278.25,33426.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377736210823059,1.0,0.0,0.0,3.840275764465332,3.840301275253296,9.8405223525333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13233.365234375,0.0,1735.08544921875,1895.4371337890625,0.0,2820.92138671875,0.9461007714271544,1.0,0.0,3.0,1.0,0.0
18009600,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8360617160797119,0.4067911803722381,0.3686803579330444,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8646494746208191,0.4525367021560669,0.4309287965297699,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8405966758728027,0.413929283618927,0.2917335927486419,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8249557614326477,0.3894484341144562,0.3719067871570587,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7057711482048035,0.2392995506525039,1.0948413610458374,285.0117492675781,284.95001220703125,300.9711608886719,297.3382568359375,298.7098693847656,297.2156982421875,285.0098876953125,1.0,0.5941987037658691,0.5444315075874329,0.5444315075874329,1.0,1.0,-3.0715692043304443,1.2172083854675293,1.8543606996536253,0.5245264768600464,0.99692702293396,0.99692702293396,0.0,179.09571838378906,169.0,74386.875,0.0,2587.08154296875,1.0,278.54376220703125,283.17584228515625,300.3247985839844,305.1430053710937,293.1499938964844,293.1499938964844,278.25,33426.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377736210823059,1.0,0.0,0.0,3.840275764465332,3.840301275253296,9.8405223525333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13233.365234375,0.0,1735.08544921875,1895.4371337890625,0.0,2820.92138671875,0.9461007714271544,1.0,0.0,3.0,1.0,0.0
18009660,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8414620161056519,0.4067182540893554,0.3687245547771454,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8714620471000671,0.4539248347282409,0.4322636723518371,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.846096396446228,0.4139514565467834,0.2917892038822174,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.830528199672699,0.3899547755718231,0.3723925352096557,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7105326056480408,0.2390980422496795,1.0936570167541504,284.8974304199219,284.95001220703125,301.0224609375,297.3501281738281,298.72314453125,297.2103576660156,284.8995361328125,1.0,0.591434121131897,0.5423769354820251,0.5423769354820251,1.0,1.0,-3.072463035583496,1.2144142389297483,1.858048796653748,0.5214479565620422,0.8950001001358032,0.8950001001358032,0.0,174.43783569335938,157.0,75032.703125,0.0,2564.395263671875,1.0,278.25634765625,283.0462646484375,300.3630065917969,305.3056030273437,293.1499938964844,293.1499938964844,278.54998779296875,38417.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843598484992981,1.0,0.0,0.0,3.7423908710479736,3.7424161434173584,9.345263833893114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.63671875,0.0,1656.9561767578125,1895.4371337890625,0.0,2875.353515625,0.9279447197914124,1.0,0.0,3.0,1.0,0.0
18009720,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8414620161056519,0.4067182540893554,0.3687245547771454,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8714620471000671,0.4539248347282409,0.4322636723518371,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.846096396446228,0.4139514565467834,0.2917892038822174,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.830528199672699,0.3899547755718231,0.3723925352096557,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7105326056480408,0.2390980422496795,1.0936570167541504,284.8974304199219,284.95001220703125,301.0224609375,297.3501281738281,298.72314453125,297.2103576660156,284.8995361328125,1.0,0.591434121131897,0.5423769354820251,0.5423769354820251,1.0,1.0,-3.072463035583496,1.2144142389297483,1.858048796653748,0.5214479565620422,0.8950001001358032,0.8950001001358032,0.0,174.43783569335938,157.0,75032.703125,0.0,2564.395263671875,1.0,278.25634765625,283.0462646484375,300.3630065917969,305.3056030273437,293.1499938964844,293.1499938964844,278.54998779296875,38417.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843598484992981,1.0,0.0,0.0,3.7423908710479736,3.7424161434173584,9.345263833893114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.63671875,0.0,1656.9561767578125,1895.4371337890625,0.0,2875.353515625,0.9279447197914124,1.0,0.0,3.0,1.0,0.0
18009780,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8522149920463562,0.4078751802444458,0.3691193461418152,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8840534090995789,0.4562394618988037,0.4338411390781402,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8569610118865967,0.4149562120437622,0.2920325696468353,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8410935997962952,0.3912553787231445,0.3730498850345611,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7193717956542969,0.2394099235534668,1.0927125215530396,285.009765625,284.95001220703125,301.0730895996094,297.3612365722656,298.7418212890625,297.2143859863281,285.00799560546875,1.0,0.5868364572525024,0.5403224229812622,0.5403224229812622,1.0,1.0,-3.074773073196411,1.2122204303741455,1.862552523612976,0.5184457302093506,0.9963920712471008,0.9963920712471008,0.0,166.1267547607422,145.0,74425.859375,0.0,2525.248046875,1.0,278.5438232421875,283.1687927246094,300.34600830078125,305.1683654785156,293.1499938964844,293.1499938964844,278.25,33586.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374483585357666,1.0,0.0,0.0,3.8480167388916016,3.848042249679565,9.88023316494946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13251.4150390625,0.0,1745.795654296875,1895.4371337890625,0.0,2817.884765625,0.947960078716278,1.0,0.0,3.0,1.0,0.0
18009840,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8522149920463562,0.4078751802444458,0.3691193461418152,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8840534090995789,0.4562394618988037,0.4338411390781402,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8569610118865967,0.4149562120437622,0.2920325696468353,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8410935997962952,0.3912553787231445,0.3730498850345611,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7193717956542969,0.2394099235534668,1.0927125215530396,285.009765625,284.95001220703125,301.0730895996094,297.3612365722656,298.7418212890625,297.2143859863281,285.00799560546875,1.0,0.5868364572525024,0.5403224229812622,0.5403224229812622,1.0,1.0,-3.074773073196411,1.2122204303741455,1.862552523612976,0.5184457302093506,0.9963920712471008,0.9963920712471008,0.0,166.1267547607422,145.0,74425.859375,0.0,2525.248046875,1.0,278.5438232421875,283.1687927246094,300.34600830078125,305.1683654785156,293.1499938964844,293.1499938964844,278.25,33586.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374483585357666,1.0,0.0,0.0,3.8480167388916016,3.848042249679565,9.88023316494946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13251.4150390625,0.0,1745.795654296875,1895.4371337890625,0.0,2817.884765625,0.947960078716278,1.0,0.0,3.0,1.0,0.0
18009900,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8590686917304993,0.4080007672309875,0.3693378865718841,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8919170498847961,0.4570927917957306,0.4346663951873779,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8639041185379028,0.4151285290718078,0.2921838164329529,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8477905988693237,0.3916495740413666,0.3734161257743835,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7247263193130493,0.2394293695688247,1.0924298763275146,284.86981201171875,284.95001220703125,301.09814453125,297.36651611328125,298.7491455078125,297.2134704589844,284.8663024902344,1.0,0.5841823816299438,0.5392951369285583,0.5392951369285583,1.0,1.0,-3.0763158798217773,1.2112611532211304,1.8650548458099363,0.5171205997467041,0.9005218744277954,0.9005218744277954,0.0,161.3032989501953,145.0,75363.90625,0.0,2502.874267578125,1.0,278.2933349609375,283.0110778808594,300.3926086425781,305.4051513671875,293.1499938964844,293.1499938964844,278.25,37208.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424056768417358,1.0,0.0,0.0,3.82302498817444,3.823050975799561,9.75231159827672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.115234375,0.0,1743.794921875,1895.4371337890625,0.0,2864.19970703125,0.9429737329483032,1.0,0.0,3.0,1.0,0.0
18009960,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.865825891494751,0.4079433679580688,0.3691138029098511,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8997337818145752,0.4578087329864502,0.4351568520069122,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8708197474479675,0.4151428043842315,0.2920636236667633,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8545142412185669,0.3919101357460022,0.3734859526157379,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7299364805221558,0.2393491268157959,1.0912580490112305,284.89715576171875,284.95001220703125,301.1230163574219,297.37158203125,298.7554016113281,297.2108154296875,284.8994445800781,1.0,0.5812108516693115,0.5383451581001282,0.5383451581001282,1.0,1.0,-3.075169086456299,1.2092535495758057,1.865915417671204,0.5153120756149292,0.8950119614601135,0.8950119614601135,0.0,156.5380401611328,133.0,75041.984375,0.0,2475.70849609375,1.0,278.2564392089844,283.0412902832031,300.3835754394531,305.32794189453125,293.1499938964844,293.1499938964844,278.54998779296875,38516.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430770635604858,1.0,0.0,0.0,3.7465720176696777,3.746597290039064,9.366157200929592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.7744140625,0.0,1662.6162109375,1895.4371337890625,0.0,2870.47705078125,0.9289500713348388,1.0,0.0,3.0,1.0,0.0
18010020,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8845957517623901,0.4092054069042206,0.3695074319839477,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9218606352806092,0.4602884352207184,0.4367851316928863,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8897637128829956,0.416283905506134,0.2923266291618347,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8729018568992615,0.3933374285697937,0.3741596937179565,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7440212965011597,0.2397731691598892,1.0903382301330566,285.0107116699219,284.95001220703125,301.1722106933594,297.381103515625,298.7743530273437,297.2162170410156,285.0090026855469,1.0,0.5750311613082886,0.5364452004432678,0.5364452004432678,1.0,1.0,-3.077611207962036,1.2072858810424805,1.870325326919556,0.5125241279602051,0.997629940509796,0.997629940509796,0.0,145.50106811523438,121.0,74434.0546875,0.0,2422.393310546875,1.0,278.5438537597656,283.1647644042969,300.3656921386719,305.1892395019531,293.1499938964844,293.1499938964844,278.25,33603.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369001150131226,1.0,0.0,0.0,3.851815938949585,3.851841449737549,9.899752058117883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13262.421875,0.0,1750.5828857421875,1895.4371337890625,0.0,2812.76708984375,0.9488354921340942,1.0,0.0,3.0,1.0,0.0
18010080,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8845957517623901,0.4092054069042206,0.3695074319839477,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9218606352806092,0.4602884352207184,0.4367851316928863,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8897637128829956,0.416283905506134,0.2923266291618347,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8729018568992615,0.3933374285697937,0.3741596937179565,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7440212965011597,0.2397731691598892,1.0903382301330566,285.0107116699219,284.95001220703125,301.1722106933594,297.381103515625,298.7743530273437,297.2162170410156,285.0090026855469,1.0,0.5750311613082886,0.5364452004432678,0.5364452004432678,1.0,1.0,-3.077611207962036,1.2072858810424805,1.870325326919556,0.5125241279602051,0.997629940509796,0.997629940509796,0.0,145.50106811523438,121.0,74434.0546875,0.0,2422.393310546875,1.0,278.5438537597656,283.1647644042969,300.3656921386719,305.1892395019531,293.1499938964844,293.1499938964844,278.25,33603.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369001150131226,1.0,0.0,0.0,3.851815938949585,3.851841449737549,9.899752058117883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13262.421875,0.0,1750.5828857421875,1895.4371337890625,0.0,2812.76708984375,0.9488354921340942,1.0,0.0,3.0,1.0,0.0
18010140,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9065637588500975,0.4093441963195801,0.3695155382156372,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9485849142074584,0.4619930386543274,0.4381750226020813,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.912322759628296,0.4165774285793304,0.2923928797245025,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8947400450706482,0.3940910696983337,0.3746356666088104,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7609902620315552,0.2397953420877456,1.0890055894851685,284.897705078125,284.95001220703125,301.2206115722656,297.3897705078125,298.7878112792969,297.2135009765625,284.8998107910156,1.0,0.568524956703186,0.5345451831817627,0.5345451831817627,1.0,1.0,-3.0783495903015137,1.2045276165008545,1.8738219738006592,0.5095469355583191,0.8964360356330872,0.8964360356330872,0.0,134.42481994628906,109.0,75064.1953125,0.0,2365.616943359375,1.0,278.2562866210937,283.0363464355469,300.4019470214844,305.34814453125,293.1499938964844,293.1499938964844,278.54998779296875,38476.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425824642181396,1.0,0.0,0.0,3.751631498336792,3.751657009124756,9.391471280650876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.310546875,0.0,1668.2530517578125,1895.4371337890625,0.0,2865.8525390625,0.9300578832626344,1.0,0.0,3.0,1.0,0.0
