time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010200,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9065637588500975,0.4093441963195801,0.3695155382156372,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9485849142074584,0.4619930386543274,0.4381750226020813,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.912322759628296,0.4165774285793304,0.2923928797245025,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8947400450706482,0.3940910696983337,0.3746356666088104,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7609902620315552,0.2397953420877456,1.0890055894851685,284.897705078125,284.95001220703125,301.2206115722656,297.3897705078125,298.7878112792969,297.2135009765625,284.8998107910156,1.0,0.568524956703186,0.5345451831817627,0.5345451831817627,1.0,1.0,-3.0783495903015137,1.2045276165008545,1.8738219738006592,0.5095469355583191,0.8964360356330872,0.8964360356330872,0.0,134.42481994628906,109.0,75064.1953125,0.0,2365.616943359375,1.0,278.2562866210937,283.0363464355469,300.4019470214844,305.34814453125,293.1499938964844,293.1499938964844,278.54998779296875,38476.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425824642181396,1.0,0.0,0.0,3.751631498336792,3.751657009124756,9.391471280650876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.310546875,0.0,1668.2530517578125,1895.4371337890625,0.0,2865.8525390625,0.9300578832626344,1.0,0.0,3.0,1.0,0.0
18010260,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.938753068447113,0.410663366317749,0.3699301779270172,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9791584014892578,0.4646018743515014,0.4398914277553558,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9448933601379396,0.4178123772144317,0.2926976680755615,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9253287315368652,0.3956050276756286,0.375359296798706,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7842400074005127,0.2402800023555755,1.0882200002670288,285.0115966796875,284.95001220703125,301.2682189941406,297.3975830078125,298.8064270019531,297.2195739746094,285.0098876953125,1.0,0.5618447065353394,0.5327000021934509,0.5327000021934509,1.0,1.0,-3.0811946392059326,1.202747106552124,1.878447413444519,0.5068827271461487,0.9996256232261658,0.9996256232261658,0.0,122.5647430419922,97.0,74451.7734375,0.0,2308.5693359375,1.0,278.5438842773437,283.16033935546875,300.38250732421875,305.2079467773437,293.1499938964844,293.1499938964844,278.25,33599.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364673256874084,1.0,0.0,0.0,3.8564565181732178,3.8564822673797607,9.923621746565914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.3291015625,0.0,1756.2469482421875,1895.4371337890625,0.0,2808.727783203125,0.9498858451843262,1.0,0.0,3.0,1.0,0.0
18010320,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.938753068447113,0.410663366317749,0.3699301779270172,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9791584014892578,0.4646018743515014,0.4398914277553558,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9448933601379396,0.4178123772144317,0.2926976680755615,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9253287315368652,0.3956050276756286,0.375359296798706,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7842400074005127,0.2402800023555755,1.0882200002670288,285.0115966796875,284.95001220703125,301.2682189941406,297.3975830078125,298.8064270019531,297.2195739746094,285.0098876953125,1.0,0.5618447065353394,0.5327000021934509,0.5327000021934509,1.0,1.0,-3.0811946392059326,1.202747106552124,1.878447413444519,0.5068827271461487,0.9996256232261658,0.9996256232261658,0.0,122.5647430419922,97.0,74451.7734375,0.0,2308.5693359375,1.0,278.5438842773437,283.16033935546875,300.38250732421875,305.2079467773437,293.1499938964844,293.1499938964844,278.25,33599.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364673256874084,1.0,0.0,0.0,3.8564565181732178,3.8564822673797607,9.923621746565914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.3291015625,0.0,1756.2469482421875,1895.4371337890625,0.0,2808.727783203125,0.9498858451843262,1.0,0.0,3.0,1.0,0.0
18010380,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9701173305511476,0.4108185768127441,0.3700120747089386,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.4666059017181396,0.4344368875026703,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9755046367645264,0.4181623160839081,0.2928477227687835,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9584167003631592,0.3964075148105621,0.3759408295154571,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8089568614959717,0.2403245121240615,1.087263584136963,284.8930358886719,284.95001220703125,301.31500244140625,297.4045104980469,298.81915283203125,297.2176208496094,284.8938903808594,1.0,0.5546839833259583,0.5308548212051392,0.5308548212051392,1.0,1.0,-3.0753514766693115,1.1971639394760132,1.8781875371932983,0.5029105544090271,0.8946601748466492,0.8946601748466492,0.0,112.19452667236328,117.0,74986.3203125,0.0,2242.83544921875,1.0,278.2562561035156,283.0266418457031,300.4169616699219,305.3643493652344,293.1499938964844,293.1499938964844,278.54998779296875,38552.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422170281410217,1.0,0.0,0.0,3.7563743591308594,3.7563998699188232,9.415231829734694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.3486328125,0.0,1674.4189453125,1895.4371337890625,0.0,2862.435791015625,0.9310535788536072,1.0,0.0,3.0,1.0,0.0
18010440,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9701173305511476,0.4108185768127441,0.3700120747089386,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.4666059017181396,0.4344368875026703,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9755046367645264,0.4181623160839081,0.2928477227687835,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9584167003631592,0.3964075148105621,0.3759408295154571,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8089568614959717,0.2403245121240615,1.087263584136963,284.8930358886719,284.95001220703125,301.31500244140625,297.4045104980469,298.81915283203125,297.2176208496094,284.8938903808594,1.0,0.5546839833259583,0.5308548212051392,0.5308548212051392,1.0,1.0,-3.0753514766693115,1.1971639394760132,1.8781875371932983,0.5029105544090271,0.8946601748466492,0.8946601748466492,0.0,112.19452667236328,117.0,74986.3203125,0.0,2242.83544921875,1.0,278.2562561035156,283.0266418457031,300.4169616699219,305.3643493652344,293.1499938964844,293.1499938964844,278.54998779296875,38552.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422170281410217,1.0,0.0,0.0,3.7563743591308594,3.7563998699188232,9.415231829734694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.3486328125,0.0,1674.4189453125,1895.4371337890625,0.0,2862.435791015625,0.9310535788536072,1.0,0.0,3.0,1.0,0.0
18010500,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9713907241821288,0.4113436341285705,0.3701824247837066,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.4687049388885498,0.4328766465187073,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9767661094665528,0.4186822772026062,0.2930203378200531,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9600061774253844,0.3970824778079986,0.3763642013072967,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8099475502967834,0.240497201681137,1.0873780250549316,285.0186462402344,284.95001220703125,301.33807373046875,297.4076538085937,298.8294677734375,297.2231140136719,285.0216064453125,1.0,0.554857075214386,0.5299322605133057,0.5299322605133057,1.0,1.0,-3.0736491680145264,1.194960117340088,1.878688931465149,0.5005602240562439,0.9794328212738036,0.9794328212738036,0.0,111.73632049560548,117.0,74081.6484375,0.0,2238.005615234375,1.0,278.50445556640625,283.1687316894531,300.3784484863281,305.13543701171875,293.1499938964844,293.1499938964844,278.54998779296875,34577.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369507193565369,1.0,0.0,0.0,3.790905475616455,3.79093074798584,9.58913005888462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.091796875,0.0,1684.6029052734375,1895.4371337890625,0.0,2813.239501953125,0.9375817179679872,1.0,0.0,3.0,1.0,0.0
18010560,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9692558646202089,0.4120876789093017,0.3708436489105224,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.4707148373126983,0.4366014301776886,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9746859669685364,0.4194045662879944,0.2935147583484649,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9578275084495544,0.3979317247867584,0.3771566152572632,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8079805970191956,0.2407982945442199,1.0887268781661987,285.0125732421875,284.95001220703125,301.36090087890625,297.4105224609375,298.8408508300781,297.2296447753906,285.01171875,1.0,0.5569632649421692,0.5290644764900208,0.5290644764900208,1.0,1.0,-3.0820701122283936,1.1971200704574585,1.8849501609802248,0.5005930066108704,0.9981331825256348,0.9981331825256348,0.0,112.92864990234376,137.0,74361.15625,0.0,2259.55712890625,1.0,278.5437316894531,283.15826416015625,300.39404296875,305.21051025390625,293.1499938964844,293.1499938964844,278.25,33661.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357627987861633,1.0,0.0,0.0,3.8525257110595694,3.852551221847534,9.903401405608747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13257.322265625,0.0,1751.909423828125,1895.4371337890625,0.0,2802.154052734375,0.9491660594940186,1.0,0.0,3.0,1.0,0.0
18010620,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.945947766304016,0.4122498035430908,0.3716004490852356,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9882129430770874,0.4720200300216675,0.447236031293869,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9522135853767396,0.4198154509067535,0.2942258715629577,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9339812994003296,0.3987870812416076,0.3784915506839752,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7891638278961182,0.240834355354309,1.0911247730255127,284.90679931640625,284.95001220703125,301.4059143066406,297.41558837890625,298.8521423339844,297.2243347167969,284.9085998535156,1.0,0.5649838447570801,0.5273290276527405,0.5273290276527405,1.0,1.0,-3.101603031158448,1.2024931907653809,1.899109959602356,0.5016534924507141,0.9082919359207152,0.9082919359207152,0.0,121.50479888916016,157.0,75438.59375,0.0,2340.307861328125,1.0,278.2562255859375,283.0283203125,300.43145751953125,305.3973693847656,293.1499938964844,293.1499938964844,278.1499938964844,37860.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421136140823364,1.0,0.0,0.0,3.7769391536712646,3.776964902877808,9.518604429104016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.5986328125,0.0,1693.4381103515625,1895.4371337890625,0.0,2861.46923828125,0.9352138042449952,1.0,0.0,3.0,1.0,0.0
18010680,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.945947766304016,0.4122498035430908,0.3716004490852356,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9882129430770874,0.4720200300216675,0.447236031293869,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9522135853767396,0.4198154509067535,0.2942258715629577,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9339812994003296,0.3987870812416076,0.3784915506839752,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7891638278961182,0.240834355354309,1.0911247730255127,284.90679931640625,284.95001220703125,301.4059143066406,297.41558837890625,298.8521423339844,297.2243347167969,284.9085998535156,1.0,0.5649838447570801,0.5273290276527405,0.5273290276527405,1.0,1.0,-3.101603031158448,1.2024931907653809,1.899109959602356,0.5016534924507141,0.9082919359207152,0.9082919359207152,0.0,121.50479888916016,157.0,75438.59375,0.0,2340.307861328125,1.0,278.2562255859375,283.0283203125,300.43145751953125,305.3973693847656,293.1499938964844,293.1499938964844,278.1499938964844,37860.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421136140823364,1.0,0.0,0.0,3.7769391536712646,3.776964902877808,9.518604429104016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.5986328125,0.0,1693.4381103515625,1895.4371337890625,0.0,2861.46923828125,0.9352138042449952,1.0,0.0,3.0,1.0,0.0
18010740,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9068742990493774,0.412502259016037,0.3722823858261108,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9547765851020812,0.4734714925289154,0.4489553570747375,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9130266308784484,0.4202578961849212,0.2949061691761017,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8969587683677673,0.3996290564537048,0.379809558391571,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7603605389595032,0.2407282441854477,1.093364953994751,284.9250183105469,284.95001220703125,301.45001220703125,297.419677734375,298.86285400390625,297.2197265625,284.9264221191406,1.0,0.5750330090522766,0.5255935192108154,0.5255935192108154,1.0,1.0,-3.109105110168457,1.2027106285095217,1.9063944816589355,0.5001629590988159,0.8900898694992065,0.8900898694992065,0.0,136.58248901367188,177.0,75443.8984375,0.0,2434.6064453125,1.0,278.1526184082031,283.0345153808594,300.4203186035156,305.3741149902344,293.1499938964844,293.1499938964844,278.45001220703125,37841.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425788879394531,1.0,0.0,0.0,3.692204236984253,3.69222903251648,9.09629932266398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.7978515625,0.0,1594.57080078125,1895.4371337890625,0.0,2865.819091796875,0.9163299202919006,1.0,0.0,3.0,1.0,0.0
18010800,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9068742990493774,0.412502259016037,0.3722823858261108,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9547765851020812,0.4734714925289154,0.4489553570747375,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9130266308784484,0.4202578961849212,0.2949061691761017,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8969587683677673,0.3996290564537048,0.379809558391571,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7603605389595032,0.2407282441854477,1.093364953994751,284.9250183105469,284.95001220703125,301.45001220703125,297.419677734375,298.86285400390625,297.2197265625,284.9264221191406,1.0,0.5750330090522766,0.5255935192108154,0.5255935192108154,1.0,1.0,-3.109105110168457,1.2027106285095217,1.9063944816589355,0.5001629590988159,0.8900898694992065,0.8900898694992065,0.0,136.58248901367188,177.0,75443.8984375,0.0,2434.6064453125,1.0,278.1526184082031,283.0345153808594,300.4203186035156,305.3741149902344,293.1499938964844,293.1499938964844,278.45001220703125,37841.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425788879394531,1.0,0.0,0.0,3.692204236984253,3.69222903251648,9.09629932266398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.7978515625,0.0,1594.57080078125,1895.4371337890625,0.0,2865.819091796875,0.9163299202919006,1.0,0.0,3.0,1.0,0.0
18010860,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8777763843536377,0.4137475192546844,0.3738130033016205,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.921682834625244,0.4760655760765075,0.4518036246299743,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8832860589027405,0.4215410053730011,0.2961368858814239,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8687267303466797,0.4011543691158294,0.3817332088947296,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7375403046607971,0.2410199344158172,1.097246527671814,285.02801513671875,284.95001220703125,301.493408203125,297.4230041503906,298.8785705566406,297.2248840332031,285.0260925292969,1.0,0.5866686105728149,0.5234580636024475,0.5234580636024475,1.0,1.0,-3.122821569442749,1.2048567533493042,1.9179648160934448,0.4990916848182678,1.0,1.0,0.0,153.22848510742188,197.0,75120.9296875,0.0,2549.322021484375,1.0,278.4434814453125,283.1451416015625,300.4103698730469,305.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,32988.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372688293457031,1.0,0.0,0.0,3.821044921875,3.8210701942443848,9.742211659613531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13450.576171875,0.0,1708.3350830078125,1895.4371337890625,0.0,2816.208984375,0.9414867162704468,1.0,0.0,3.0,1.0,0.0
18010920,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8777763843536377,0.4137475192546844,0.3738130033016205,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.921682834625244,0.4760655760765075,0.4518036246299743,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8832860589027405,0.4215410053730011,0.2961368858814239,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8687267303466797,0.4011543691158294,0.3817332088947296,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7375403046607971,0.2410199344158172,1.097246527671814,285.02801513671875,284.95001220703125,301.493408203125,297.4230041503906,298.8785705566406,297.2248840332031,285.0260925292969,1.0,0.5866686105728149,0.5234580636024475,0.5234580636024475,1.0,1.0,-3.122821569442749,1.2048567533493042,1.9179648160934448,0.4990916848182678,1.0,1.0,0.0,153.22848510742188,197.0,75120.9296875,0.0,2549.322021484375,1.0,278.4434814453125,283.1451416015625,300.4103698730469,305.2764892578125,293.1499938964844,293.1499938964844,278.1499938964844,32988.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372688293457031,1.0,0.0,0.0,3.821044921875,3.8210701942443848,9.742211659613531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13450.576171875,0.0,1708.3350830078125,1895.4371337890625,0.0,2816.208984375,0.9414867162704468,1.0,0.0,3.0,1.0,0.0
18010980,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8515712022781372,0.4135387241840362,0.374678373336792,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8928483724594116,0.4777166545391083,0.4543459713459015,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8568562865257263,0.4217015206813812,0.2970129549503326,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8437039256095886,0.4017604887485504,0.3832868337631225,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7169685363769531,0.2407083958387375,1.1001614332199097,284.9052429199219,284.95001220703125,301.536376953125,297.42584228515625,298.8872985839844,297.2195739746094,284.9071655273437,1.0,0.5989159345626831,0.5213226675987244,0.5213226675987244,1.0,1.0,-3.1333537101745605,1.205547571182251,1.9278061389923096,0.4974638819694519,0.9018577337265016,0.9018577337265016,0.0,172.11167907714844,215.0,76022.8671875,0.0,2670.68994140625,1.0,278.1561889648437,283.0030212402344,300.44317626953125,305.45465087890625,293.1499938964844,293.1499938964844,278.1499938964844,37849.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440028429031372,1.0,0.0,0.0,3.747570753097534,3.747596025466919,9.371152032144892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.0419921875,0.0,1658.6624755859375,1895.4371337890625,0.0,2879.135986328125,0.9285956621170044,1.0,0.0,3.0,1.0,0.0
18011040,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8515712022781372,0.4135387241840362,0.374678373336792,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8928483724594116,0.4777166545391083,0.4543459713459015,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8568562865257263,0.4217015206813812,0.2970129549503326,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8437039256095886,0.4017604887485504,0.3832868337631225,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7169685363769531,0.2407083958387375,1.1001614332199097,284.9052429199219,284.95001220703125,301.536376953125,297.42584228515625,298.8872985839844,297.2195739746094,284.9071655273437,1.0,0.5989159345626831,0.5213226675987244,0.5213226675987244,1.0,1.0,-3.1333537101745605,1.205547571182251,1.9278061389923096,0.4974638819694519,0.9018577337265016,0.9018577337265016,0.0,172.11167907714844,215.0,76022.8671875,0.0,2670.68994140625,1.0,278.1561889648437,283.0030212402344,300.44317626953125,305.45465087890625,293.1499938964844,293.1499938964844,278.1499938964844,37849.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440028429031372,1.0,0.0,0.0,3.747570753097534,3.747596025466919,9.371152032144892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.0419921875,0.0,1658.6624755859375,1895.4371337890625,0.0,2879.135986328125,0.9285956621170044,1.0,0.0,3.0,1.0,0.0
18011100,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8406217098236084,0.4135836660861969,0.3749662637710571,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8810935020446777,0.4786643087863922,0.4555193781852722,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8458048105239868,0.4218792617321014,0.2973477840423584,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8332675695419312,0.4021293818950653,0.3839381039142608,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.707282543182373,0.2405533492565155,1.1010687351226809,284.9240417480469,284.95001220703125,301.5577087402344,297.42706298828125,298.8922424316406,297.2181701660156,284.92547607421875,1.0,0.6047964692115784,0.520254909992218,0.520254909992218,1.0,1.0,-3.137385129928589,1.2053591012954712,1.9320260286331177,0.4963002800941467,0.9032913446426392,0.9032913446426392,0.0,181.5811767578125,215.0,75957.6875,0.0,2729.36474609375,1.0,278.1512451171875,283.0183410644531,300.4313659667969,305.4181213378906,293.1499938964844,293.1499938964844,278.1499938964844,37297.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435755968093872,1.0,0.0,0.0,3.728437423706055,3.728462457656861,9.275706815969896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.30078125,0.0,1632.1107177734375,1895.4371337890625,0.0,2875.1396484375,0.9238724708557128,1.0,0.0,3.0,1.0,0.0
18011160,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.831169843673706,0.4137425720691681,0.3753945231437683,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.870875358581543,0.4797094762325287,0.4568099677562713,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8362783789634705,0.4221535921096802,0.2977675497531891,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8241586089134216,0.4025744795799255,0.3846770823001861,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6982744932174683,0.2404383718967437,1.1021620035171509,284.9389953613281,284.95001220703125,301.57891845703125,297.4281616210937,298.8979187011719,297.2177734375,284.94000244140625,1.0,0.6106410622596741,0.5192331075668335,0.5192331075668335,1.0,1.0,-3.142157793045044,1.2055445909500122,1.9366130828857424,0.495345264673233,0.9077567458152772,0.9077567458152772,0.0,190.86111450195312,203.0,75942.734375,0.0,2788.666259765625,1.0,278.1502380371094,283.0300598144531,300.42730712890625,305.4032592773437,293.1499938964844,293.1499938964844,278.1499938964844,36764.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431442975997925,1.0,0.0,0.0,3.718568801879883,3.718593597412109,9.226668566952868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.3984375,0.0,1616.628173828125,1895.4371337890625,0.0,2871.106201171875,0.9213079214096068,1.0,0.0,3.0,1.0,0.0
18011220,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8266045451164246,0.4141859710216522,0.3759364187717438,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8667147755622864,0.4819266498088836,0.459043025970459,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8317980766296387,0.4228282570838928,0.2983488440513611,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8199667930603027,0.4035666584968567,0.385770171880722,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6935506463050842,0.240276351571083,1.1022474765777588,284.9507751464844,284.95001220703125,301.6210327148437,297.429931640625,298.9096374511719,297.2183837890625,284.9509582519531,1.0,0.6135184168815613,0.5171894431114197,0.5171894431114197,1.0,1.0,-3.147616147994995,1.204160213470459,1.943455934524536,0.4926829934120178,0.91319078207016,0.91319078207016,0.0,196.02587890625,191.0,75930.9375,0.0,2827.446044921875,1.0,278.1499938964844,283.036865234375,300.4281921386719,305.3996887207031,293.1499938964844,293.1499938964844,278.1499938964844,36156.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427038192749023,1.0,0.0,0.0,3.713551998138428,3.7135767936706543,9.201790476254246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.56640625,0.0,1606.2210693359375,1895.4371337890625,0.0,2866.9873046875,0.919660747051239,1.0,0.0,3.0,1.0,0.0
18011280,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8266045451164246,0.4141859710216522,0.3759364187717438,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8667147755622864,0.4819266498088836,0.459043025970459,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8317980766296387,0.4228282570838928,0.2983488440513611,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8199667930603027,0.4035666584968567,0.385770171880722,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6935506463050842,0.240276351571083,1.1022474765777588,284.9507751464844,284.95001220703125,301.6210327148437,297.429931640625,298.9096374511719,297.2183837890625,284.9509582519531,1.0,0.6135184168815613,0.5171894431114197,0.5171894431114197,1.0,1.0,-3.147616147994995,1.204160213470459,1.943455934524536,0.4926829934120178,0.91319078207016,0.91319078207016,0.0,196.02587890625,191.0,75930.9375,0.0,2827.446044921875,1.0,278.1499938964844,283.036865234375,300.4281921386719,305.3996887207031,293.1499938964844,293.1499938964844,278.1499938964844,36156.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427038192749023,1.0,0.0,0.0,3.713551998138428,3.7135767936706543,9.201790476254246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.56640625,0.0,1606.2210693359375,1895.4371337890625,0.0,2866.9873046875,0.919660747051239,1.0,0.0,3.0,1.0,0.0
18011340,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.829827606678009,0.4147050082683563,0.376274049282074,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8713939189910889,0.4842512011528015,0.4610825479030609,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8351989388465881,0.4236035943031311,0.2987841963768005,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8235371708869934,0.4046500325202942,0.3866502642631531,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6962078213691711,0.2402074337005615,1.101274847984314,284.9521179199219,284.95001220703125,301.6627197265625,297.43121337890625,298.9215393066406,297.2199401855469,284.9521179199219,1.0,0.6121020913124084,0.5151457786560059,0.5151457786560059,1.0,1.0,-3.1508877277374268,1.2018215656280518,1.949066162109375,0.4894639551639557,0.9153044819831848,0.9153044819831848,0.0,193.13018798828125,179.0,75918.4453125,0.0,2818.552001953125,1.0,278.1499938964844,283.0350036621094,300.4304504394531,305.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,35985.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425669074058533,1.0,0.0,0.0,3.714563369750977,3.714588165283203,9.206802928929392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.001953125,0.0,1606.0819091796875,1895.4371337890625,0.0,2865.70703125,0.9197397232055664,1.0,0.0,3.0,1.0,0.0
18011400,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.829827606678009,0.4147050082683563,0.376274049282074,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8713939189910889,0.4842512011528015,0.4610825479030609,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8351989388465881,0.4236035943031311,0.2987841963768005,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8235371708869934,0.4046500325202942,0.3866502642631531,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6962078213691711,0.2402074337005615,1.101274847984314,284.9521179199219,284.95001220703125,301.6627197265625,297.43121337890625,298.9215393066406,297.2199401855469,284.9521179199219,1.0,0.6121020913124084,0.5151457786560059,0.5151457786560059,1.0,1.0,-3.1508877277374268,1.2018215656280518,1.949066162109375,0.4894639551639557,0.9153044819831848,0.9153044819831848,0.0,193.13018798828125,179.0,75918.4453125,0.0,2818.552001953125,1.0,278.1499938964844,283.0350036621094,300.4304504394531,305.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,35985.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425669074058533,1.0,0.0,0.0,3.714563369750977,3.714588165283203,9.206802928929392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.001953125,0.0,1606.0819091796875,1895.4371337890625,0.0,2865.70703125,0.9197397232055664,1.0,0.0,3.0,1.0,0.0
18011460,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8334037661552429,0.4149920642375946,0.3763972818851471,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8760271668434143,0.4854951798915863,0.4621043801307678,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8389084339141846,0.4240356087684631,0.2989781498908996,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8272736668586731,0.4052417576313019,0.387063205242157,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6993941068649292,0.2402043938636779,1.1005772352218628,284.95172119140625,284.95001220703125,301.6842041015625,297.4316711425781,298.92791748046875,297.2209777832031,284.95172119140625,1.0,0.6103039979934692,0.5141565203666687,0.5141565203666687,1.0,1.0,-3.152155637741089,1.200535774230957,1.9516197443008425,0.487800121307373,0.9156852960586548,0.9156852960586548,0.0,189.75808715820312,179.0,75909.0546875,0.0,2803.001220703125,1.0,278.1499938964844,283.0332336425781,300.43115234375,305.4019775390625,293.1499938964844,293.1499938964844,278.1499938964844,35967.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425289988517761,1.0,0.0,0.0,3.71545147895813,3.715476036071777,9.21120602015435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.51171875,0.0,1606.9627685546875,1895.4371337890625,0.0,2865.352294921875,0.919918417930603,1.0,0.0,3.0,1.0,0.0
18011520,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.837515652179718,0.4152667820453644,0.3764950931072235,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8812543153762817,0.4866636395454407,0.4630405902862549,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8431723713874817,0.4244502186775207,0.2991491556167602,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8315109610557556,0.4058034718036651,0.3874332010746002,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7030820846557617,0.2402182966470718,1.0998882055282593,284.9513244628906,284.95001220703125,301.7039489746094,297.4319763183594,298.93377685546875,297.2220458984375,284.9512939453125,1.0,0.6082708239555359,0.5132434368133545,0.5132434368133545,1.0,1.0,-3.1532211303710938,1.1993049383163452,1.9539161920547483,0.4862342774868011,0.9158668518066406,0.9158668518066406,0.0,185.9846649169922,167.0,75898.3828125,0.0,2784.868408203125,1.0,278.1499938964844,283.0316162109375,300.4315490722656,305.4018859863281,293.1499938964844,293.1499938964844,278.1499938964844,35963.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424978852272034,1.0,0.0,0.0,3.716163873672485,3.716188430786133,9.21473827020236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.62890625,0.0,1607.7530517578125,1895.4371337890625,0.0,2865.0615234375,0.9200718402862548,1.0,0.0,3.0,1.0,0.0
18011580,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.848289430141449,0.4158647060394287,0.3766721189022064,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8946478366851807,0.4891539514064789,0.4649911224842071,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8543524146080017,0.4253571033477783,0.2994967699050903,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8424792885780334,0.407015860080719,0.3881915211677551,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7125477194786072,0.2402904331684112,1.0984032154083252,284.9506225585937,284.95001220703125,301.7447204589844,297.43218994140625,298.94598388671875,297.2245788574219,284.9506225585937,1.0,0.603271484375,0.5113410353660583,0.5113410353660583,1.0,1.0,-3.155322313308716,1.1966667175292969,1.958655595779419,0.4829020202159881,0.9159844517707824,0.9159844517707824,0.0,176.77606201171875,155.0,75871.515625,0.0,2739.56103515625,1.0,278.1499938964844,283.0284729003906,300.431884765625,305.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,35971.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424384593963623,1.0,0.0,0.0,3.717238426208496,3.717262983322144,9.22006790915475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.53515625,0.0,1609.052734375,1895.4371337890625,0.0,2864.505859375,0.9203156232833862,1.0,0.0,3.0,1.0,0.0
18011640,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.848289430141449,0.4158647060394287,0.3766721189022064,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8946478366851807,0.4891539514064789,0.4649911224842071,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8543524146080017,0.4253571033477783,0.2994967699050903,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8424792885780334,0.407015860080719,0.3881915211677551,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7125477194786072,0.2402904331684112,1.0984032154083252,284.9506225585937,284.95001220703125,301.7447204589844,297.43218994140625,298.94598388671875,297.2245788574219,284.9506225585937,1.0,0.603271484375,0.5113410353660583,0.5113410353660583,1.0,1.0,-3.155322313308716,1.1966667175292969,1.958655595779419,0.4829020202159881,0.9159844517707824,0.9159844517707824,0.0,176.77606201171875,155.0,75871.515625,0.0,2739.56103515625,1.0,278.1499938964844,283.0284729003906,300.431884765625,305.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,35971.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424384593963623,1.0,0.0,0.0,3.717238426208496,3.717262983322144,9.22006790915475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.53515625,0.0,1609.052734375,1895.4371337890625,0.0,2864.505859375,0.9203156232833862,1.0,0.0,3.0,1.0,0.0
18011700,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8548730611801147,0.4161767661571502,0.3767528235912323,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.902618944644928,0.4904305040836334,0.4659751653671264,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8611814379692078,0.4258343279361725,0.2996718287467956,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.849138081073761,0.4076450765132904,0.3885717689990997,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7179185152053833,0.2403488606214523,1.0976650714874268,284.950439453125,284.95001220703125,301.76495361328125,297.4320983886719,298.9520568847656,297.2259826660156,284.950439453125,1.0,0.6004690527915955,0.5103898644447327,0.5103898644447327,1.0,1.0,-3.1563830375671387,1.1953390836715698,1.9610438346862795,0.4812155365943908,0.9160080552101136,0.9160080552101136,0.0,171.6333770751953,155.0,75856.953125,0.0,2714.004150390625,1.0,278.1499938964844,283.02703857421875,300.4317932128906,305.3997497558594,293.1499938964844,293.1499938964844,278.1499938964844,35976.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424084186553955,1.0,0.0,0.0,3.717595338821411,3.7176198959350586,9.221838581652264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12802.6708984375,0.0,1609.501708984375,1895.4371337890625,0.0,2864.22509765625,0.920399248600006,1.0,0.0,3.0,1.0,0.0
18011760,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.862246036529541,0.416495531797409,0.3768318593502044,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.911788284778595,0.4917255640029907,0.4669685661792755,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8688184022903442,0.4263253808021545,0.2998505234718323,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8565848469734192,0.4082875251770019,0.3889563679695129,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7236530184745789,0.2404194474220276,1.096943974494934,284.95037841796875,284.95001220703125,301.7850646972656,297.431884765625,298.958251953125,297.2274169921875,284.95037841796875,1.0,0.5975461006164551,0.5095102787017822,0.5095102787017822,1.0,1.0,-3.1574835777282715,1.1941463947296145,1.963337063789368,0.4796488285064697,0.9160979390144348,0.9160979390144348,0.0,166.2769012451172,143.0,75844.6953125,0.0,2687.356201171875,1.0,278.1499938964844,283.0257263183594,300.4315795898437,305.39874267578125,293.1499938964844,293.1499938964844,278.1499938964844,35978.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423824310302734,1.0,0.0,0.0,3.7179787158966064,3.718003273010254,9.223740562447348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.193359375,0.0,1609.953857421875,1895.4371337890625,0.0,2863.98193359375,0.920487105846405,1.0,0.0,3.0,1.0,0.0
18011820,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.879506528377533,0.4171456396579742,0.3769874572753906,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9341965317726136,0.4943619668483734,0.4689839780330658,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8866238594055176,0.4273412227630615,0.3002203404903412,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8740326762199402,0.4096047580242157,0.3897410035133362,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7365808486938477,0.240589439868927,1.0955612659454346,284.95037841796875,284.95001220703125,301.824951171875,297.4310607910156,298.9705810546875,297.2304382324219,284.9504089355469,1.0,0.5914635062217712,0.5077510476112366,0.5077510476112366,1.0,1.0,-3.159818172454834,1.1918096542358398,1.968008518218994,0.476525068283081,0.9163548946380616,0.9163548946380616,0.0,155.1560516357422,131.0,75823.1328125,0.0,2632.07080078125,1.0,278.1499938964844,283.023193359375,300.43084716796875,305.3965759277344,293.1499938964844,293.1499938964844,278.1499938964844,35976.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842352032661438,1.0,0.0,0.0,3.71886944770813,3.718894004821777,9.228160138263776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.744140625,0.0,1610.9661865234375,1895.4371337890625,0.0,2863.697998046875,0.9206865429878236,1.0,0.0,3.0,1.0,0.0
18011880,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.879506528377533,0.4171456396579742,0.3769874572753906,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9341965317726136,0.4943619668483734,0.4689839780330658,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8866238594055176,0.4273412227630615,0.3002203404903412,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8740326762199402,0.4096047580242157,0.3897410035133362,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7365808486938477,0.240589439868927,1.0955612659454346,284.95037841796875,284.95001220703125,301.824951171875,297.4310607910156,298.9705810546875,297.2304382324219,284.9504089355469,1.0,0.5914635062217712,0.5077510476112366,0.5077510476112366,1.0,1.0,-3.159818172454834,1.1918096542358398,1.968008518218994,0.476525068283081,0.9163548946380616,0.9163548946380616,0.0,155.1560516357422,131.0,75823.1328125,0.0,2632.07080078125,1.0,278.1499938964844,283.023193359375,300.43084716796875,305.3965759277344,293.1499938964844,293.1499938964844,278.1499938964844,35976.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842352032661438,1.0,0.0,0.0,3.71886944770813,3.718894004821777,9.228160138263776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.744140625,0.0,1610.9661865234375,1895.4371337890625,0.0,2863.697998046875,0.9206865429878236,1.0,0.0,3.0,1.0,0.0
18011940,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9005959630012512,0.4178041219711303,0.3771386444568634,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.959925651550293,0.4970559477806091,0.4710406363010406,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9083936810493468,0.4283979833126068,0.3006089627742767,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8954276442527771,0.4109608829021454,0.3905492126941681,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7524645328521729,0.240793228149414,1.094268560409546,284.950439453125,284.95001220703125,301.8643798828125,297.4296875,298.9826354980469,297.23345947265625,284.950439453125,1.0,0.5851665139198303,0.5059918165206909,0.5059918165206909,1.0,1.0,-3.16235876083374,1.18952739238739,1.97283136844635,0.4734032154083252,0.9166651964187622,0.9166651964187622,0.0,143.6667938232422,119.0,75804.484375,0.0,2575.115478515625,1.0,278.1499938964844,283.0205993652344,300.4295654296875,305.39410400390625,293.1499938964844,293.1499938964844,278.1499938964844,35972.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423474431037903,1.0,0.0,0.0,3.71992301940918,3.7199478149414062,9.233390869667346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.64453125,0.0,1612.1546630859375,1895.4371337890625,0.0,2863.655029296875,0.9209207892417908,1.0,0.0,3.0,1.0,0.0
18012000,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9005959630012512,0.4178041219711303,0.3771386444568634,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.959925651550293,0.4970559477806091,0.4710406363010406,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9083936810493468,0.4283979833126068,0.3006089627742767,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8954276442527771,0.4109608829021454,0.3905492126941681,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7524645328521729,0.240793228149414,1.094268560409546,284.950439453125,284.95001220703125,301.8643798828125,297.4296875,298.9826354980469,297.23345947265625,284.950439453125,1.0,0.5851665139198303,0.5059918165206909,0.5059918165206909,1.0,1.0,-3.16235876083374,1.18952739238739,1.97283136844635,0.4734032154083252,0.9166651964187622,0.9166651964187622,0.0,143.6667938232422,119.0,75804.484375,0.0,2575.115478515625,1.0,278.1499938964844,283.0205993652344,300.4295654296875,305.39410400390625,293.1499938964844,293.1499938964844,278.1499938964844,35972.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423474431037903,1.0,0.0,0.0,3.71992301940918,3.7199478149414062,9.233390869667346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.64453125,0.0,1612.1546630859375,1895.4371337890625,0.0,2863.655029296875,0.9209207892417908,1.0,0.0,3.0,1.0,0.0
