time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012060,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9284340143203736,0.418462187051773,0.377283900976181,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9861669540405272,0.4997943341732025,0.4731329083442688,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9376537799835204,0.4294855296611786,0.3010143041610718,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9230214953422546,0.4123461246490478,0.3913784623146057,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7726517915725708,0.2410218268632888,1.0930569171905518,284.95050048828125,284.95001220703125,301.9033203125,297.4277648925781,298.99444580078125,297.2364807128906,284.95050048828125,1.0,0.5787503719329834,0.5042490363121033,0.5042490363121033,1.0,1.0,-3.1650750637054443,1.1873160600662231,1.9777591228485107,0.4703160226345062,0.917026162147522,0.917026162147522,0.0,131.99258422851562,107.0,75788.7734375,0.0,2517.41162109375,1.0,278.1499938964844,283.0180053710937,300.42779541015625,305.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,35968.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423727750778198,1.0,0.0,0.0,3.721142530441284,3.721167325973511,9.239445262210212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.9091796875,0.0,1613.529541015625,1895.4371337890625,0.0,2863.891845703125,0.9211915731430054,1.0,0.0,3.0,1.0,0.0
18012120,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9284340143203736,0.418462187051773,0.377283900976181,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9861669540405272,0.4997943341732025,0.4731329083442688,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9376537799835204,0.4294855296611786,0.3010143041610718,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9230214953422546,0.4123461246490478,0.3913784623146057,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7726517915725708,0.2410218268632888,1.0930569171905518,284.95050048828125,284.95001220703125,301.9033203125,297.4277648925781,298.99444580078125,297.2364807128906,284.95050048828125,1.0,0.5787503719329834,0.5042490363121033,0.5042490363121033,1.0,1.0,-3.1650750637054443,1.1873160600662231,1.9777591228485107,0.4703160226345062,0.917026162147522,0.917026162147522,0.0,131.99258422851562,107.0,75788.7734375,0.0,2517.41162109375,1.0,278.1499938964844,283.0180053710937,300.42779541015625,305.3913269042969,293.1499938964844,293.1499938964844,278.1499938964844,35968.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423727750778198,1.0,0.0,0.0,3.721142530441284,3.721167325973511,9.239445262210212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.9091796875,0.0,1613.529541015625,1895.4371337890625,0.0,2863.891845703125,0.9211915731430054,1.0,0.0,3.0,1.0,0.0
18012180,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9554711580276488,0.4190437495708465,0.3774847984313965,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9990000128746032,0.5033365488052368,0.4633558392524719,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9643463492393494,0.4305232465267181,0.3014792501926422,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9508991241455078,0.4136852920055389,0.3922897279262543,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7925825119018555,0.2412114441394806,1.092240571975708,284.9419860839844,284.95001220703125,301.9418029785156,297.4253234863281,299.0067749023437,297.2420349121094,284.94110107421875,1.0,0.5714460015296936,0.5025062561035156,0.5025062561035156,1.0,1.0,-3.154261589050293,1.1794567108154297,1.9748047590255733,0.4650171995162964,0.9097448587417604,0.9097448587417604,0.0,122.20925903320312,127.0,75525.65625,0.0,2443.834716796875,1.0,278.1499938964844,283.0101318359375,300.4245910644531,305.37872314453125,293.1499938964844,293.1499938964844,278.1499938964844,36259.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422718644142151,1.0,0.0,0.0,3.714839458465576,3.7148642539978014,9.20817171845556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.7255859375,0.0,1608.4852294921875,1895.4371337890625,0.0,2862.9482421875,0.9198638200759888,1.0,0.0,3.0,1.0,0.0
18012240,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9554711580276488,0.4190437495708465,0.3774847984313965,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9990000128746032,0.5033365488052368,0.4633558392524719,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9643463492393494,0.4305232465267181,0.3014792501926422,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9508991241455078,0.4136852920055389,0.3922897279262543,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7925825119018555,0.2412114441394806,1.092240571975708,284.9419860839844,284.95001220703125,301.9418029785156,297.4253234863281,299.0067749023437,297.2420349121094,284.94110107421875,1.0,0.5714460015296936,0.5025062561035156,0.5025062561035156,1.0,1.0,-3.154261589050293,1.1794567108154297,1.9748047590255733,0.4650171995162964,0.9097448587417604,0.9097448587417604,0.0,122.20925903320312,127.0,75525.65625,0.0,2443.834716796875,1.0,278.1499938964844,283.0101318359375,300.4245910644531,305.37872314453125,293.1499938964844,293.1499938964844,278.1499938964844,36259.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422718644142151,1.0,0.0,0.0,3.714839458465576,3.7148642539978014,9.20817171845556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.7255859375,0.0,1608.4852294921875,1895.4371337890625,0.0,2862.9482421875,0.9198638200759888,1.0,0.0,3.0,1.0,0.0
18012300,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9568237662315368,0.4193127453327179,0.37770476937294,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.5058971047401428,0.4617932140827179,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.965810477733612,0.4310368597507477,0.3018162846565246,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9526069164276124,0.4143535792827606,0.3928907513618469,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7935827970504761,0.2413147240877151,1.092564344406128,284.9440002441406,284.95001220703125,301.9608764648437,297.42388916015625,299.0154724121094,297.2484741210937,284.9447021484375,1.0,0.5718390345573425,0.5016348958015442,0.5016348958015442,1.0,1.0,-3.154128074645996,1.1777623891830444,1.976365566253662,0.4627412259578705,0.9082710146903992,0.9082710146903992,0.0,121.78414154052734,127.0,75413.078125,0.0,2441.32861328125,1.0,278.1499938964844,283.0139465332031,300.4215393066406,305.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36387.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419383764266968,1.0,0.0,0.0,3.7048864364624015,3.70491099357605,9.158894727079314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.05078125,0.0,1598.033935546875,1895.4371337890625,0.0,2859.8310546875,0.9178653955459596,1.0,0.0,3.0,1.0,0.0
18012360,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9538568258285522,0.4196199476718902,0.3780027329921722,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.5080695152282715,0.4661754071712494,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9631587862968444,0.4315923154354095,0.3022184669971466,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9499251246452332,0.4150600135326385,0.3935789167881012,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.791195809841156,0.2414472699165344,1.093294978141785,284.9530639648437,284.95001220703125,301.9798278808594,297.4223022460937,299.0237121582031,297.2533569335937,284.9538269042969,1.0,0.573944091796875,0.5008321404457092,0.5008321404457092,1.0,1.0,-3.1619298458099365,1.1794195175170898,1.982510447502136,0.4623657763004303,0.9139652252197266,0.9139652252197266,0.0,123.17816925048828,147.0,75510.2109375,0.0,2463.81591796875,1.0,278.1499938964844,283.019287109375,300.420166015625,305.3610534667969,293.1499938964844,293.1499938964844,278.1499938964844,36043.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417160511016846,1.0,0.0,0.0,3.70588493347168,3.705909490585327,9.163832146441564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.19921875,0.0,1596.5670166015625,1895.4371337890625,0.0,2857.752197265625,0.91794353723526,1.0,0.0,3.0,1.0,0.0
18012420,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9365139603614808,0.4202354848384857,0.3787860870361328,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9962922930717468,0.5100357532501221,0.4829919338226318,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9467888474464417,0.4327343106269836,0.3031854629516601,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9331316351890564,0.4164992570877075,0.3951689898967743,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.7780874967575073,0.2416999787092209,1.0956202745437622,284.9676513671875,284.95001220703125,302.01739501953125,297.41876220703125,299.0335998535156,297.2516784667969,284.96807861328125,1.0,0.5825241804122925,0.4992267489433288,0.4992267489433288,1.0,1.0,-3.191319942474365,1.188338041305542,2.0029819011688232,0.4644069671630859,0.9316653609275818,0.9316653609275818,0.0,130.61959838867188,167.0,76070.1484375,0.0,2559.43701171875,1.0,278.1499938964844,283.0209655761719,300.4220275878906,305.3921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35272.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842403769493103,1.0,0.0,0.0,3.732802629470825,3.732827425003052,9.297439191868762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.0224609375,0.0,1621.6865234375,1895.4371337890625,0.0,2864.181396484375,0.923460841178894,1.0,0.0,3.0,1.0,0.0
18012480,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9365139603614808,0.4202354848384857,0.3787860870361328,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9962922930717468,0.5100357532501221,0.4829919338226318,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9467888474464417,0.4327343106269836,0.3031854629516601,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9331316351890564,0.4164992570877075,0.3951689898967743,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.7780874967575073,0.2416999787092209,1.0956202745437622,284.9676513671875,284.95001220703125,302.01739501953125,297.41876220703125,299.0335998535156,297.2516784667969,284.96807861328125,1.0,0.5825241804122925,0.4992267489433288,0.4992267489433288,1.0,1.0,-3.191319942474365,1.188338041305542,2.0029819011688232,0.4644069671630859,0.9316653609275818,0.9316653609275818,0.0,130.61959838867188,167.0,76070.1484375,0.0,2559.43701171875,1.0,278.1499938964844,283.0209655761719,300.4220275878906,305.3921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35272.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842403769493103,1.0,0.0,0.0,3.732802629470825,3.732827425003052,9.297439191868762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.0224609375,0.0,1621.6865234375,1895.4371337890625,0.0,2864.181396484375,0.923460841178894,1.0,0.0,3.0,1.0,0.0
18012540,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9006936550140381,0.420547604560852,0.3797154128551483,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9673748016357422,0.5116985440254211,0.4849892556667328,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9103111028671264,0.4336408078670501,0.3043067753314972,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8984576463699341,0.4177198410034179,0.3969770073890686,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7519032955169678,0.2417191714048385,1.098850131034851,284.9576110839844,284.95001220703125,302.054443359375,297.4146728515625,299.0397033691406,297.2462158203125,284.9575500488281,1.0,0.5927134156227112,0.4976213276386261,0.4976213276386261,1.0,1.0,-3.199897050857544,1.1886231899261477,2.0112738609313965,0.4628690183162689,0.932704210281372,0.932704210281372,0.0,146.1859130859375,187.0,76273.0234375,0.0,2663.251953125,1.0,278.1499938964844,283.0055847167969,300.4203796386719,305.4134826660156,293.1499938964844,293.1499938964844,278.1499938964844,35473.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436726331710815,1.0,0.0,0.0,3.754783868789673,3.75480890274048,9.407261245542032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.0556640625,0.0,1648.850830078125,1895.4371337890625,0.0,2876.047119140625,0.9283861517906188,1.0,0.0,3.0,1.0,0.0
18012600,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9006936550140381,0.420547604560852,0.3797154128551483,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9673748016357422,0.5116985440254211,0.4849892556667328,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9103111028671264,0.4336408078670501,0.3043067753314972,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8984576463699341,0.4177198410034179,0.3969770073890686,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7519032955169678,0.2417191714048385,1.098850131034851,284.9576110839844,284.95001220703125,302.054443359375,297.4146728515625,299.0397033691406,297.2462158203125,284.9575500488281,1.0,0.5927134156227112,0.4976213276386261,0.4976213276386261,1.0,1.0,-3.199897050857544,1.1886231899261477,2.0112738609313965,0.4628690183162689,0.932704210281372,0.932704210281372,0.0,146.1859130859375,187.0,76273.0234375,0.0,2663.251953125,1.0,278.1499938964844,283.0055847167969,300.4203796386719,305.4134826660156,293.1499938964844,293.1499938964844,278.1499938964844,35473.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436726331710815,1.0,0.0,0.0,3.754783868789673,3.75480890274048,9.407261245542032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.0556640625,0.0,1648.850830078125,1895.4371337890625,0.0,2876.047119140625,0.9283861517906188,1.0,0.0,3.0,1.0,0.0
18012660,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8827031254768372,0.4206377863883972,0.3801934719085693,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9481607675552368,0.513012707233429,0.4865628182888031,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8920441269874573,0.4341132342815399,0.3049399852752685,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8809356093406677,0.4183841645717621,0.3980148434638977,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7381196618080139,0.241657942533493,1.100550651550293,284.9556579589844,284.95001220703125,302.0764465332031,297.41192626953125,299.0434265136719,297.2445678710937,284.9555969238281,1.0,0.5995512008666992,0.4963515698909759,0.4963515698909759,1.0,1.0,-3.206418991088867,1.1887636184692385,2.017655372619629,0.4614580273628235,0.9338274002075196,0.9338274002075196,0.0,156.61424255371094,187.0,76375.9375,0.0,2733.4169921875,1.0,278.1499938964844,283.00048828125,300.4169616699219,305.41754150390625,293.1499938964844,293.1499938964844,278.1499938964844,35556.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844225287437439,1.0,0.0,0.0,3.763787031173706,3.763812065124512,9.452427889300452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.37109375,0.0,1660.0623779296875,1895.4371337890625,0.0,2881.216552734375,0.9304699897766112,1.0,0.0,3.0,1.0,0.0
18012720,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8717030882835388,0.4206806123256683,0.3805043399333954,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9354469776153564,0.5139236450195312,0.4876719713211059,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8809970021247864,0.4344160556793213,0.3053599894046783,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.870248019695282,0.418814092874527,0.3987033367156982,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7297762036323547,0.2416018098592758,1.1016573905944824,284.95477294921875,284.95001220703125,302.0910339355469,297.4100036621094,299.0459289550781,297.24365234375,284.9547424316406,1.0,0.6042277812957764,0.4955050647258758,0.4955050647258758,1.0,1.0,-3.21078896522522,1.1888307332992554,2.021958351135254,0.460491806268692,0.9345675706863404,0.9345675706863404,0.0,163.84027099609375,207.0,76438.296875,0.0,2781.896728515625,1.0,278.1499938964844,282.99755859375,300.41461181640625,305.4195556640625,293.1499938964844,293.1499938964844,278.1499938964844,35604.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445573449134827,1.0,0.0,0.0,3.7690622806549072,3.769087314605713,9.478943070462264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.1640625,0.0,1666.650390625,1895.4371337890625,0.0,2884.322509765625,0.9316895604133606,1.0,0.0,3.0,1.0,0.0
18012780,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8476160764694214,0.42072394490242,0.381249725818634,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9068142771720886,0.5162648558616638,0.4905714690685272,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8566510677337646,0.4351323544979095,0.3064015507698059,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8468958735466003,0.4198439121246338,0.4004095196723938,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7103375792503357,0.2414076328277588,1.1043096780776978,284.9540100097656,284.95001220703125,302.12713623046875,297.40478515625,299.0520935058594,297.2416381835937,284.9540100097656,1.0,0.6162338256835938,0.4933887720108032,0.4933887720108032,1.0,1.0,-3.2216711044311523,1.188931941986084,2.0327391624450684,0.4580403864383697,0.9367908835411072,0.9367908835411072,0.0,182.7205810546875,210.0,76580.6953125,0.0,2908.0478515625,1.0,278.1499938964844,282.9916381835937,300.4086303710937,305.4232177734375,293.1499938964844,293.1499938964844,278.1499938964844,35671.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452835083007812,1.0,0.0,0.0,3.78063440322876,3.780659675598145,9.537238838674966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.859375,0.0,1680.8780517578125,1895.4371337890625,0.0,2891.1162109375,0.93434339761734,1.0,0.0,3.0,1.0,0.0
18012840,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8476160764694214,0.42072394490242,0.381249725818634,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9068142771720886,0.5162648558616638,0.4905714690685272,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8566510677337646,0.4351323544979095,0.3064015507698059,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8468958735466003,0.4198439121246338,0.4004095196723938,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7103375792503357,0.2414076328277588,1.1043096780776978,284.9540100097656,284.95001220703125,302.12713623046875,297.40478515625,299.0520935058594,297.2416381835937,284.9540100097656,1.0,0.6162338256835938,0.4933887720108032,0.4933887720108032,1.0,1.0,-3.2216711044311523,1.188931941986084,2.0327391624450684,0.4580403864383697,0.9367908835411072,0.9367908835411072,0.0,182.7205810546875,210.0,76580.6953125,0.0,2908.0478515625,1.0,278.1499938964844,282.9916381835937,300.4086303710937,305.4232177734375,293.1499938964844,293.1499938964844,278.1499938964844,35671.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452835083007812,1.0,0.0,0.0,3.78063440322876,3.780659675598145,9.537238838674966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.859375,0.0,1680.8780517578125,1895.4371337890625,0.0,2891.1162109375,0.93434339761734,1.0,0.0,3.0,1.0,0.0
18012900,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8406351804733276,0.4207319617271423,0.3814978897571563,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8992934823036194,0.5174463391304016,0.491921991109848,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8496546745300293,0.4354825913906097,0.3068301975727081,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8402394652366638,0.4203487932682037,0.4011361300945282,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7038971781730652,0.2412991523742675,1.1050257682800293,284.9530029296875,284.95001220703125,302.1449890136719,297.4019775390625,299.0550842285156,297.2407531738281,284.95294189453125,1.0,0.6200641989707947,0.4923306405544281,0.4923306405544281,1.0,1.0,-3.2258400917053223,1.188437581062317,2.037402629852295,0.456599622964859,0.9372602701187134,0.9372602701187134,0.0,189.20738220214844,210.0,76626.609375,0.0,2952.499267578125,1.0,278.1499938964844,282.9883728027344,300.405517578125,305.4239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35717.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456190228462219,1.0,0.0,0.0,3.7854976654052734,3.785522937774658,9.561791785017704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.6181640625,0.0,1687.0166015625,1895.4371337890625,0.0,2894.256103515625,0.9354592561721802,1.0,0.0,3.0,1.0,0.0
18012960,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8355612754821777,0.4207400977611542,0.3816889524459839,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8940146565437317,0.5186400413513184,0.4932284355163574,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8446331024169922,0.4358366131782532,0.3072173595428467,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8354753255844116,0.4208550155162811,0.401804506778717,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6990852355957031,0.2411926388740539,1.1054646968841553,284.9521179199219,284.95001220703125,302.1627197265625,297.3990173339844,299.058349609375,297.239990234375,284.9520874023437,1.0,0.6232286691665649,0.4913888573646545,0.4913888573646545,1.0,1.0,-3.229438543319702,1.1879281997680664,2.041510343551636,0.455228716135025,0.9374287128448486,0.9374287128448486,0.0,194.2607421875,198.0,76657.34375,0.0,2987.947265625,1.0,278.1499938964844,282.985595703125,300.4021911621094,305.42315673828125,293.1499938964844,293.1499938964844,278.1499938964844,35771.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459061980247498,1.0,0.0,0.0,3.789138793945313,3.789164304733277,9.580194273439702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.9013671875,0.0,1691.7735595703125,1895.4371337890625,0.0,2896.943359375,0.9363123774528505,1.0,0.0,3.0,1.0,0.0
18013020,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8345629572868347,0.4207852184772491,0.3817563056945801,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8942131996154785,0.5210669040679932,0.4955277144908905,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8440241813659668,0.4365773797035217,0.3077511191368103,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8350820541381836,0.4218930900096893,0.4028091430664062,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6979405879974365,0.2410118728876114,1.1047861576080322,284.9494323730469,284.95001220703125,302.1978454589844,297.3927001953125,299.0648803710937,297.239013671875,284.9493408203125,1.0,0.6239108443260193,0.4895052909851074,0.4895052909851074,1.0,1.0,-3.2333219051361084,1.1855658292770386,2.04775619506836,0.4518976509571075,0.936084806919098,0.936084806919098,0.0,195.4351501464844,186.0,76646.0703125,0.0,3002.686279296875,1.0,278.1499938964844,282.98016357421875,300.3948669433594,305.4168701171875,293.1499938964844,293.1499938964844,278.1499938964844,35913.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463420271873474,1.0,0.0,0.0,3.792782783508301,3.7928082942962646,9.59862973104464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.4599609375,0.0,1697.223388671875,1895.4371337890625,0.0,2901.02197265625,0.9372149109840392,1.0,0.0,3.0,1.0,0.0
18013080,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8345629572868347,0.4207852184772491,0.3817563056945801,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8942131996154785,0.5210669040679932,0.4955277144908905,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8440241813659668,0.4365773797035217,0.3077511191368103,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8350820541381836,0.4218930900096893,0.4028091430664062,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6979405879974365,0.2410118728876114,1.1047861576080322,284.9494323730469,284.95001220703125,302.1978454589844,297.3927001953125,299.0648803710937,297.239013671875,284.9493408203125,1.0,0.6239108443260193,0.4895052909851074,0.4895052909851074,1.0,1.0,-3.2333219051361084,1.1855658292770386,2.04775619506836,0.4518976509571075,0.936084806919098,0.936084806919098,0.0,195.4351501464844,186.0,76646.0703125,0.0,3002.686279296875,1.0,278.1499938964844,282.98016357421875,300.3948669433594,305.4168701171875,293.1499938964844,293.1499938964844,278.1499938964844,35913.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463420271873474,1.0,0.0,0.0,3.792782783508301,3.7928082942962646,9.59862973104464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12939.4599609375,0.0,1697.223388671875,1895.4371337890625,0.0,2901.02197265625,0.9372149109840392,1.0,0.0,3.0,1.0,0.0
18013140,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8398276567459106,0.4209039807319641,0.3816555440425873,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9018104672431946,0.5235753655433655,0.4976594746112823,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8498892188072205,0.4373986721038818,0.3081585764884949,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8409672379493713,0.423003226518631,0.4036339819431305,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7026550769805908,0.2409208416938781,1.103325605392456,284.9481506347656,284.95001220703125,302.232421875,297.3857727050781,299.0715637207031,297.2389831542969,284.9481506347656,1.0,0.6212860941886902,0.4876217246055603,0.4876217246055603,1.0,1.0,-3.235490798950196,1.182466745376587,2.0530238151550293,0.4482881724834442,0.934299647808075,0.934299647808075,0.0,190.44781494140625,174.0,76577.484375,0.0,2979.78466796875,1.0,278.1499938964844,282.9770202636719,300.38690185546875,305.4048767089844,293.1499938964844,293.1499938964844,278.1499938964844,36021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465409874916077,1.0,0.0,0.0,3.791773796081543,3.791799068450928,9.593522918294184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.4873046875,0.0,1696.8568115234375,1895.4371337890625,0.0,2902.88427734375,0.9370680451393129,1.0,0.0,3.0,1.0,0.0
18013200,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8398276567459106,0.4209039807319641,0.3816555440425873,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9018104672431946,0.5235753655433655,0.4976594746112823,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8498892188072205,0.4373986721038818,0.3081585764884949,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8409672379493713,0.423003226518631,0.4036339819431305,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7026550769805908,0.2409208416938781,1.103325605392456,284.9481506347656,284.95001220703125,302.232421875,297.3857727050781,299.0715637207031,297.2389831542969,284.9481506347656,1.0,0.6212860941886902,0.4876217246055603,0.4876217246055603,1.0,1.0,-3.235490798950196,1.182466745376587,2.0530238151550293,0.4482881724834442,0.934299647808075,0.934299647808075,0.0,190.44781494140625,174.0,76577.484375,0.0,2979.78466796875,1.0,278.1499938964844,282.9770202636719,300.38690185546875,305.4048767089844,293.1499938964844,293.1499938964844,278.1499938964844,36021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465409874916077,1.0,0.0,0.0,3.791773796081543,3.791799068450928,9.593522918294184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.4873046875,0.0,1696.8568115234375,1895.4371337890625,0.0,2902.88427734375,0.9370680451393129,1.0,0.0,3.0,1.0,0.0
18013260,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8491206169128418,0.4210809171199798,0.3814913034439087,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9147193431854248,0.5261539220809937,0.4997341930866241,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8599746227264404,0.4382898807525635,0.3085240125656128,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8509340882301331,0.4241805672645569,0.404398113489151,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7109432816505432,0.2409181743860244,1.101670265197754,284.9481201171875,284.95001220703125,302.2665405273437,297.3783264160156,299.07879638671875,297.2396545410156,284.9481506347656,1.0,0.6168832182884216,0.4858882129192352,0.4858882129192352,1.0,1.0,-3.23715615272522,1.179429292678833,2.0577268600463867,0.444974809885025,0.9330060482025146,0.9330060482025146,0.0,182.2443389892578,162.0,76494.8359375,0.0,2938.019287109375,1.0,278.1499938964844,282.9752197265625,300.3788146972656,305.39117431640625,293.1499938964844,293.1499938964844,278.1499938964844,36065.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466181755065918,1.0,0.0,0.0,3.789049863815308,3.789075136184693,9.579744073562324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12902.9970703125,0.0,1693.951171875,1895.4371337890625,0.0,2903.606689453125,0.936492919921875,1.0,0.0,3.0,1.0,0.0
18013320,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8491206169128418,0.4210809171199798,0.3814913034439087,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9147193431854248,0.5261539220809937,0.4997341930866241,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8599746227264404,0.4382898807525635,0.3085240125656128,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8509340882301331,0.4241805672645569,0.404398113489151,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7109432816505432,0.2409181743860244,1.101670265197754,284.9481201171875,284.95001220703125,302.2665405273437,297.3783264160156,299.07879638671875,297.2396545410156,284.9481506347656,1.0,0.6168832182884216,0.4858882129192352,0.4858882129192352,1.0,1.0,-3.23715615272522,1.179429292678833,2.0577268600463867,0.444974809885025,0.9330060482025146,0.9330060482025146,0.0,182.2443389892578,162.0,76494.8359375,0.0,2938.019287109375,1.0,278.1499938964844,282.9752197265625,300.3788146972656,305.39117431640625,293.1499938964844,293.1499938964844,278.1499938964844,36065.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466181755065918,1.0,0.0,0.0,3.789049863815308,3.789075136184693,9.579744073562324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12902.9970703125,0.0,1693.951171875,1895.4371337890625,0.0,2903.606689453125,0.936492919921875,1.0,0.0,3.0,1.0,0.0
18013380,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8616427183151245,0.4212878048419952,0.3812981843948364,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9324320554733276,0.5287777185440063,0.5017918944358826,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8734347224235535,0.4392249584197998,0.3088762760162353,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8642092347145081,0.4254030883312225,0.4051449000835418,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7211504578590393,0.2409821301698684,1.1000282764434814,284.9483642578125,284.95001220703125,302.30010986328125,297.3702697753906,299.0859375,297.2406616210937,284.9483947753906,1.0,0.6115821003913879,0.4841547310352325,0.4841547310352325,1.0,1.0,-3.23874568939209,1.176335334777832,2.062410354614258,0.4417015016078949,0.9320241808891296,0.9320241808891296,0.0,172.41778564453125,150.0,76408.9765625,0.0,2887.08056640625,1.0,278.1499938964844,282.97369384765625,300.3705444335937,305.3770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36079.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466662764549255,1.0,0.0,0.0,3.785990476608277,3.78601598739624,9.564281526763807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.9970703125,0.0,1690.4132080078125,1895.4371337890625,0.0,2904.056884765625,0.9358182549476624,1.0,0.0,3.0,1.0,0.0
18013440,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8616427183151245,0.4212878048419952,0.3812981843948364,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9324320554733276,0.5287777185440063,0.5017918944358826,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8734347224235535,0.4392249584197998,0.3088762760162353,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8642092347145081,0.4254030883312225,0.4051449000835418,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7211504578590393,0.2409821301698684,1.1000282764434814,284.9483642578125,284.95001220703125,302.30010986328125,297.3702697753906,299.0859375,297.2406616210937,284.9483947753906,1.0,0.6115821003913879,0.4841547310352325,0.4841547310352325,1.0,1.0,-3.23874568939209,1.176335334777832,2.062410354614258,0.4417015016078949,0.9320241808891296,0.9320241808891296,0.0,172.41778564453125,150.0,76408.9765625,0.0,2887.08056640625,1.0,278.1499938964844,282.97369384765625,300.3705444335937,305.3770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36079.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466662764549255,1.0,0.0,0.0,3.785990476608277,3.78601598739624,9.564281526763807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.9970703125,0.0,1690.4132080078125,1895.4371337890625,0.0,2904.056884765625,0.9358182549476624,1.0,0.0,3.0,1.0,0.0
18013500,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8691626787185669,0.4213968813419342,0.3811932504177093,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.942678689956665,0.5301016569137573,0.5028178691864014,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8814515471458435,0.4397037327289581,0.3090497851371765,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8721364736557007,0.4260268211364746,0.4055157005786896,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.726923942565918,0.2410351037979126,1.0992337465286257,284.948486328125,284.95001220703125,302.31671142578125,297.36602783203125,299.0894775390625,297.2412414550781,284.9485168457031,1.0,0.6087068915367126,0.4832879602909088,0.4832879602909088,1.0,1.0,-3.239552021026612,1.174782395362854,2.064769506454468,0.4400540888309479,0.9316077828407288,0.9316077828407288,0.0,167.10394287109375,150.0,76366.046875,0.0,2859.40234375,1.0,278.1499938964844,282.9729309082031,300.3663024902344,305.369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36081.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466894030570984,1.0,0.0,0.0,3.784456968307495,3.78448224067688,9.55653376877308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.9716796875,0.0,1688.5975341796875,1895.4371337890625,0.0,2904.27294921875,0.9354754090309144,1.0,0.0,3.0,1.0,0.0
18013560,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8775569796562195,0.4215074181556701,0.3810837268829345,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9535274505615234,0.5314310193061829,0.5038427710533142,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8903390765190125,0.4401876032352447,0.3092222809791565,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8809540271759033,0.4266564548015594,0.4058859050273895,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7332425713539124,0.2410997003316879,1.098462700843811,284.9486694335937,284.95001220703125,302.33319091796875,297.3616638183594,299.0931396484375,297.2418212890625,284.9486694335937,1.0,0.6057323813438416,0.4824902713298797,0.4824902713298797,1.0,1.0,-3.240379810333252,1.1733733415603638,2.067006349563598,0.43852299451828,0.9312781691551208,0.9312781691551208,0.0,161.61524963378906,138.0,76325.734375,0.0,2830.784912109375,1.0,278.1499938964844,282.9721984863281,300.3619079589844,305.3627014160156,293.1499938964844,293.1499938964844,278.1499938964844,36079.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467167019844055,1.0,0.0,0.0,3.78302812576294,3.783053398132324,9.549319202051263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.3955078125,0.0,1686.8800048828125,1895.4371337890625,0.0,2904.528564453125,0.9351540207862854,1.0,0.0,3.0,1.0,0.0
18013620,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8971099853515625,0.4217278361320495,0.3808534145355224,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9759725332260132,0.5340994000434875,0.5058906078338623,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9111703634262084,0.4411640167236328,0.3095652163028717,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9013715386390686,0.4279269874095917,0.4066259264945984,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.747991144657135,0.2412552833557129,1.0969873666763306,284.9488830566406,284.95001220703125,302.3657531738281,297.3524475097656,299.10028076171875,297.2430114746094,284.94891357421875,1.0,0.5995884537696838,0.4808948934078216,0.4808948934078216,1.0,1.0,-3.242093324661255,1.1705795526504517,2.0715138912200928,0.4354494512081146,0.9306787848472596,0.9306787848472596,0.0,150.31597900390625,126.0,76247.3203125,0.0,2771.84716796875,1.0,278.1499938964844,282.9706115722656,300.352783203125,305.3481750488281,293.1499938964844,293.1499938964844,278.1499938964844,36072.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467931151390076,1.0,0.0,0.0,3.7803895473480233,3.7804148197174072,9.536003062748932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.60546875,0.0,1683.6943359375,1895.4371337890625,0.0,2905.244140625,0.9345577359199524,1.0,0.0,3.0,1.0,0.0
18013680,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8971099853515625,0.4217278361320495,0.3808534145355224,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9759725332260132,0.5340994000434875,0.5058906078338623,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9111703634262084,0.4411640167236328,0.3095652163028717,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9013715386390686,0.4279269874095917,0.4066259264945984,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.747991144657135,0.2412552833557129,1.0969873666763306,284.9488830566406,284.95001220703125,302.3657531738281,297.3524475097656,299.10028076171875,297.2430114746094,284.94891357421875,1.0,0.5995884537696838,0.4808948934078216,0.4808948934078216,1.0,1.0,-3.242093324661255,1.1705795526504517,2.0715138912200928,0.4354494512081146,0.9306787848472596,0.9306787848472596,0.0,150.31597900390625,126.0,76247.3203125,0.0,2771.84716796875,1.0,278.1499938964844,282.9706115722656,300.352783203125,305.3481750488281,293.1499938964844,293.1499938964844,278.1499938964844,36072.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467931151390076,1.0,0.0,0.0,3.7803895473480233,3.7804148197174072,9.536003062748932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.60546875,0.0,1683.6943359375,1895.4371337890625,0.0,2905.244140625,0.9345577359199524,1.0,0.0,3.0,1.0,0.0
18013740,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9220527410507202,0.4219418466091156,0.3806142508983612,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9976374506950378,0.5368040204048157,0.50795578956604,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9385960698127748,0.4421429634094238,0.3099076151847839,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.927900731563568,0.4292028844356537,0.4073677957057953,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7664027214050293,0.2414316684007644,1.0955899953842163,284.9486999511719,284.95001220703125,302.3977966308594,297.3426818847656,299.1072082519531,297.2442321777344,284.9486694335937,1.0,0.5932646989822388,0.4792994856834411,0.4792994856834411,1.0,1.0,-3.2433621883392334,1.1675844192504885,2.075777769088745,0.4322746992111206,0.929784059524536,0.929784059524536,0.0,138.8538818359375,114.0,76160.171875,0.0,2711.4970703125,1.0,278.1499938964844,282.9687194824219,300.3431091308594,305.3329162597656,293.1499938964844,293.1499938964844,278.1499938964844,36078.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468919992446899,1.0,0.0,0.0,3.777585983276367,3.777611255645752,9.521864399175684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.056640625,0.0,1680.40966796875,1895.4371337890625,0.0,2906.16943359375,0.9339278936386108,1.0,0.0,3.0,1.0,0.0
18013800,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9220527410507202,0.4219418466091156,0.3806142508983612,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9976374506950378,0.5368040204048157,0.50795578956604,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9385960698127748,0.4421429634094238,0.3099076151847839,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.927900731563568,0.4292028844356537,0.4073677957057953,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7664027214050293,0.2414316684007644,1.0955899953842163,284.9486999511719,284.95001220703125,302.3977966308594,297.3426818847656,299.1072082519531,297.2442321777344,284.9486694335937,1.0,0.5932646989822388,0.4792994856834411,0.4792994856834411,1.0,1.0,-3.2433621883392334,1.1675844192504885,2.075777769088745,0.4322746992111206,0.929784059524536,0.929784059524536,0.0,138.8538818359375,114.0,76160.171875,0.0,2711.4970703125,1.0,278.1499938964844,282.9687194824219,300.3431091308594,305.3329162597656,293.1499938964844,293.1499938964844,278.1499938964844,36078.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468919992446899,1.0,0.0,0.0,3.777585983276367,3.777611255645752,9.521864399175684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.056640625,0.0,1680.40966796875,1895.4371337890625,0.0,2906.16943359375,0.9339278936386108,1.0,0.0,3.0,1.0,0.0
18013860,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9351059198379515,0.4219963550567627,0.380519151687622,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.5395082235336304,0.494721382856369,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9518453478813172,0.4427291750907898,0.310198575258255,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9415683150291444,0.4299977719783783,0.4079545438289642,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7757267951965332,0.2414986044168472,1.0950846672058103,284.9375305175781,284.95001220703125,302.4192810058594,297.335693359375,299.1125793457031,297.2479553222656,284.9366149902344,1.0,0.5879405736923218,0.4782111346721649,0.4782111346721649,1.0,1.0,-3.2283871173858643,1.1591973304748535,2.0691897869110107,0.4276788532733917,0.9196200370788574,0.9196200370788574,0.0,133.30227661132812,114.0,75817.9375,0.0,2650.00927734375,1.0,278.1499938964844,282.9605712890625,300.335205078125,305.3117980957031,293.1499938964844,293.1499938964844,278.1499938964844,36442.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468202352523804,1.0,0.0,0.0,3.767404317855835,3.76742959022522,9.47060584621795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.1376953125,0.0,1671.1722412109375,1895.4371337890625,0.0,2905.49755859375,0.9317298531532288,1.0,0.0,3.0,1.0,0.0
