time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013920,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9410544633865356,0.421989768743515,0.3804477453231811,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9990000128746032,0.5414345860481262,0.4865352511405945,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9577098488807678,0.4429774284362793,0.3103182911872864,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9477293491363524,0.4303479492664337,0.4082106053829193,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.780070424079895,0.241518959403038,1.0947967767715454,284.9323425292969,284.95001220703125,302.4292907714844,297.3323059082031,299.11669921875,297.2525329589844,284.9317626953125,1.0,0.5851147770881653,0.47769895195961,0.47769895195961,1.0,1.0,-3.21858811378479,1.1541733741760254,2.0644147396087646,0.4248717725276947,0.9129886031150818,0.9129886031150818,0.0,130.74197387695312,117.0,75567.53125,0.0,2616.26171875,1.0,278.1499938964844,282.9589233398437,300.3302917480469,305.2933044433594,293.1499938964844,293.1499938964844,278.1499938964844,36739.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465834259986877,1.0,0.0,0.0,3.755777597427368,3.755802869796753,9.412240729034238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.62109375,0.0,1659.7625732421875,1895.4371337890625,0.0,2903.281494140625,0.9293211698532104,1.0,0.0,3.0,1.0,0.0
18013980,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9516646862030028,0.4220380485057831,0.3803301751613617,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9990000128746032,0.5487770438194275,0.472022533416748,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9681756496429444,0.4438179135322571,0.3107775747776031,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9589663743972778,0.4315062165260315,0.4091316163539886,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7881578803062439,0.2416781932115554,1.094662308692932,284.937255859375,284.95001220703125,302.4602966308594,297.3213806152344,299.1346130371094,297.2735900878906,284.93756103515625,1.0,0.5807597041130066,0.4760984182357788,0.4760984182357788,1.0,1.0,-3.2024290561676025,1.1442592144012451,2.0581698417663574,0.418290764093399,0.9053872227668762,0.9053872227668762,0.0,126.3270492553711,137.0,75017.0234375,0.0,2560.0712890625,1.0,278.1499938964844,282.9692077636719,300.31512451171875,305.2348327636719,293.1499938964844,293.1499938964844,278.1499938964844,36864.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452436923980713,1.0,0.0,0.0,3.719851493835449,3.719876527786255,9.233035598299466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.0947265625,0.0,1618.8724365234375,1895.4371337890625,0.0,2890.744140625,0.921554148197174,1.0,0.0,3.0,1.0,0.0
18014040,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9516646862030028,0.4220380485057831,0.3803301751613617,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9990000128746032,0.5487770438194275,0.472022533416748,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9681756496429444,0.4438179135322571,0.3107775747776031,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9589663743972778,0.4315062165260315,0.4091316163539886,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7881578803062439,0.2416781932115554,1.094662308692932,284.937255859375,284.95001220703125,302.4602966308594,297.3213806152344,299.1346130371094,297.2735900878906,284.93756103515625,1.0,0.5807597041130066,0.4760984182357788,0.4760984182357788,1.0,1.0,-3.2024290561676025,1.1442592144012451,2.0581698417663574,0.418290764093399,0.9053872227668762,0.9053872227668762,0.0,126.3270492553711,137.0,75017.0234375,0.0,2560.0712890625,1.0,278.1499938964844,282.9692077636719,300.31512451171875,305.2348327636719,293.1499938964844,293.1499938964844,278.1499938964844,36864.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452436923980713,1.0,0.0,0.0,3.719851493835449,3.719876527786255,9.233035598299466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.0947265625,0.0,1618.8724365234375,1895.4371337890625,0.0,2890.744140625,0.921554148197174,1.0,0.0,3.0,1.0,0.0
18014100,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9503369927406312,0.4221271872520447,0.3804051876068115,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.5522157549858093,0.473915696144104,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9672346711158752,0.44430011510849,0.3111088871955871,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.958106279373169,0.4321442544460296,0.4097276031970978,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7872326970100403,0.2418232411146164,1.095293402671814,284.9468688964844,284.95001220703125,302.4755859375,297.315673828125,299.1436462402344,297.2831726074219,284.9478454589844,1.0,0.5821523070335388,0.475298136472702,0.475298136472702,1.0,1.0,-3.206638813018799,1.144194483757019,2.0624442100524902,0.4169507324695587,0.9092324376106262,0.9092324376106262,0.0,126.9639129638672,137.0,74988.1171875,0.0,2571.904052734375,1.0,278.1499938964844,282.9774169921875,300.3100280761719,305.2196655273437,293.1499938964844,293.1499938964844,278.1499938964844,36527.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446983098983765,1.0,0.0,0.0,3.711739301681519,3.711763858795166,9.19280807920586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.2412109375,0.0,1606.958740234375,1895.4371337890625,0.0,2885.641357421875,0.9195964336395264,1.0,0.0,3.0,1.0,0.0
18014160,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9453531503677368,0.4222435057163238,0.380561888217926,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.5548083186149597,0.4808592498302459,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9629108905792236,0.4448109865188598,0.3115035891532898,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.953700840473175,0.4328092634677887,0.4104076623916626,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.783572256565094,0.2419880628585815,1.0963140726089478,284.95782470703125,284.95001220703125,302.49072265625,297.309814453125,299.1509704589844,297.2883605957031,284.95867919921875,1.0,0.5851386785507202,0.4747296571731567,0.4747296571731567,1.0,1.0,-3.2176828384399414,1.1472904682159424,2.070392370223999,0.4174339473247528,0.9175782203674316,0.9175782203674316,0.0,129.1927490234375,157.0,75148.3515625,0.0,2606.074951171875,1.0,278.1499938964844,282.9833374023437,300.30694580078125,305.2199401855469,293.1499938964844,293.1499938964844,278.1499938964844,35993.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844552218914032,1.0,0.0,0.0,3.715567111968994,3.7155919075012207,9.211779570250656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.8974609375,0.0,1607.2999267578125,1895.4371337890625,0.0,2884.274658203125,0.9201219081878662,1.0,0.0,3.0,1.0,0.0
18014220,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.927182137966156,0.4224451780319214,0.3809987902641296,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.5567744970321655,0.5063055157661438,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9461984634399414,0.4458212852478027,0.3123992681503296,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9367104172706604,0.4341301321983337,0.4119116067886352,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7705877423286438,0.2422677874565124,1.09889018535614,284.9737243652344,284.95001220703125,302.5206298828125,297.2976989746094,299.15576171875,297.2820739746094,284.974365234375,1.0,0.5951808094978333,0.4735926687717438,0.4735926687717438,1.0,1.0,-3.254770517349243,1.15942645072937,2.095344066619873,0.4210781157016754,0.9396751523017884,0.9396751523017884,0.0,137.468994140625,177.0,75844.171875,0.0,2726.805419921875,1.0,278.1499938964844,282.984375,300.3030700683594,305.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35085.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457367420196533,1.0,0.0,0.0,3.7497737407684326,3.749798536300659,9.382172834193624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.53515625,0.0,1640.0,1895.4371337890625,0.0,2895.357177734375,0.9271544218063354,1.0,0.0,3.0,1.0,0.0
18014280,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.927182137966156,0.4224451780319214,0.3809987902641296,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.5567744970321655,0.5063055157661438,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9461984634399414,0.4458212852478027,0.3123992681503296,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9367104172706604,0.4341301321983337,0.4119116067886352,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7705877423286438,0.2422677874565124,1.09889018535614,284.9737243652344,284.95001220703125,302.5206298828125,297.2976989746094,299.15576171875,297.2820739746094,284.974365234375,1.0,0.5951808094978333,0.4735926687717438,0.4735926687717438,1.0,1.0,-3.254770517349243,1.15942645072937,2.095344066619873,0.4210781157016754,0.9396751523017884,0.9396751523017884,0.0,137.468994140625,177.0,75844.171875,0.0,2726.805419921875,1.0,278.1499938964844,282.984375,300.3030700683594,305.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35085.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457367420196533,1.0,0.0,0.0,3.7497737407684326,3.749798536300659,9.382172834193624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.53515625,0.0,1640.0,1895.4371337890625,0.0,2895.357177734375,0.9271544218063354,1.0,0.0,3.0,1.0,0.0
18014340,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8988749384880066,0.4224786162376404,0.3815603256225586,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9886488318443298,0.555381715297699,0.5268636345863342,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9167755842208862,0.4466950297355652,0.3134116232395172,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9079977869987488,0.4353163540363312,0.4135753810405731,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7499982714653015,0.2423540353775024,1.1019630432128906,284.97540283203125,284.95001220703125,302.54998779296875,297.28497314453125,299.1493835449219,297.2590026855469,284.97442626953125,1.0,0.6080148220062256,0.4724556803703308,0.4724556803703308,1.0,1.0,-3.290766477584839,1.1709829568862915,2.119783401489258,0.4251226186752319,0.9590325355529784,0.9590325355529784,0.0,151.76988220214844,197.0,76623.75,0.0,2878.439453125,1.0,278.1499938964844,282.9701538085937,300.2970886230469,305.3051147460937,293.1499938964844,293.1499938964844,278.1499938964844,34677.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482732176780701,1.0,0.0,0.0,3.801239728927612,3.801265001296997,9.641482847655425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.8994140625,0.0,1697.7265625,1895.4371337890625,0.0,2919.10009765625,0.938341498374939,1.0,0.0,3.0,1.0,0.0
18014400,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8988749384880066,0.4224786162376404,0.3815603256225586,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9886488318443298,0.555381715297699,0.5268636345863342,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9167755842208862,0.4466950297355652,0.3134116232395172,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9079977869987488,0.4353163540363312,0.4135753810405731,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7499982714653015,0.2423540353775024,1.1019630432128906,284.97540283203125,284.95001220703125,302.54998779296875,297.28497314453125,299.1493835449219,297.2590026855469,284.97442626953125,1.0,0.6080148220062256,0.4724556803703308,0.4724556803703308,1.0,1.0,-3.290766477584839,1.1709829568862915,2.119783401489258,0.4251226186752319,0.9590325355529784,0.9590325355529784,0.0,151.76988220214844,197.0,76623.75,0.0,2878.439453125,1.0,278.1499938964844,282.9701538085937,300.2970886230469,305.3051147460937,293.1499938964844,293.1499938964844,278.1499938964844,34677.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482732176780701,1.0,0.0,0.0,3.801239728927612,3.801265001296997,9.641482847655425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.8994140625,0.0,1697.7265625,1895.4371337890625,0.0,2919.10009765625,0.938341498374939,1.0,0.0,3.0,1.0,0.0
18014460,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8610103726387024,0.420030802488327,0.3807145953178406,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9490001797676086,0.553605318069458,0.5259009599685669,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8774763941764832,0.4450682401657104,0.3133352696895599,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.870087742805481,0.4339472949504852,0.4137365818023681,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7204520106315613,0.2397527545690536,1.0974005460739136,284.93878173828125,284.95001220703125,302.57879638671875,297.27362060546875,299.1277160644531,297.2234802246094,284.93804931640625,1.0,0.6189946532249451,0.4701340198516845,0.4701340198516845,1.0,1.0,-3.279579401016236,1.161355972290039,2.1182236671447754,0.4181296229362488,0.9373962879180908,0.9373962879180908,0.0,174.32676696777344,217.0,76305.3671875,0.0,2984.315185546875,1.0,278.1499938964844,282.9393310546875,300.2802734375,305.287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35957.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498231172561646,1.0,0.0,0.0,3.808483123779297,3.80850887298584,9.678261676526745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.701171875,0.0,1716.406005859375,1895.4371337890625,0.0,2933.614013671875,0.9406266808509828,1.0,0.0,3.0,1.0,0.0
18014520,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8610103726387024,0.420030802488327,0.3807145953178406,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9490001797676086,0.553605318069458,0.5259009599685669,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8774763941764832,0.4450682401657104,0.3133352696895599,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.870087742805481,0.4339472949504852,0.4137365818023681,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7204520106315613,0.2397527545690536,1.0974005460739136,284.93878173828125,284.95001220703125,302.57879638671875,297.27362060546875,299.1277160644531,297.2234802246094,284.93804931640625,1.0,0.6189946532249451,0.4701340198516845,0.4701340198516845,1.0,1.0,-3.279579401016236,1.161355972290039,2.1182236671447754,0.4181296229362488,0.9373962879180908,0.9373962879180908,0.0,174.32676696777344,217.0,76305.3671875,0.0,2984.315185546875,1.0,278.1499938964844,282.9393310546875,300.2802734375,305.287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35957.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498231172561646,1.0,0.0,0.0,3.808483123779297,3.80850887298584,9.678261676526745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.701171875,0.0,1716.406005859375,1895.4371337890625,0.0,2933.614013671875,0.9406266808509828,1.0,0.0,3.0,1.0,0.0
18014580,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8355484008789062,0.4186243712902069,0.3800320327281952,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9166275262832642,0.5539659261703491,0.5266793370246887,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8511625528335571,0.4444203972816467,0.3133369982242584,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8444669246673584,0.4334578216075897,0.4139062166213989,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6971923112869263,0.237948402762413,1.0923442840576172,284.9349975585937,284.95001220703125,302.6069641113281,297.2654724121094,299.1182556152344,297.2074279785156,284.9352111816406,1.0,0.629631519317627,0.4678123593330383,0.4678123593330383,1.0,1.0,-3.273813009262085,1.153775691986084,2.120037317276001,0.4115843772888183,0.9252204298973083,0.9252204298973083,0.0,195.0797576904297,220.0,75899.9375,0.0,3087.984375,1.0,278.1499938964844,282.9395751953125,300.263671875,305.240234375,293.1499938964844,293.1499938964844,278.1499938964844,36539.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493418097496033,1.0,0.0,0.0,3.787068128585816,3.7870936393737793,9.569725989422295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.833984375,0.0,1695.26220703125,1895.4371337890625,0.0,2929.1064453125,0.9363277554512024,1.0,0.0,3.0,1.0,0.0
18014640,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8355484008789062,0.4186243712902069,0.3800320327281952,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9166275262832642,0.5539659261703491,0.5266793370246887,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8511625528335571,0.4444203972816467,0.3133369982242584,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8444669246673584,0.4334578216075897,0.4139062166213989,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6971923112869263,0.237948402762413,1.0923442840576172,284.9349975585937,284.95001220703125,302.6069641113281,297.2654724121094,299.1182556152344,297.2074279785156,284.9352111816406,1.0,0.629631519317627,0.4678123593330383,0.4678123593330383,1.0,1.0,-3.273813009262085,1.153775691986084,2.120037317276001,0.4115843772888183,0.9252204298973083,0.9252204298973083,0.0,195.0797576904297,220.0,75899.9375,0.0,3087.984375,1.0,278.1499938964844,282.9395751953125,300.263671875,305.240234375,293.1499938964844,293.1499938964844,278.1499938964844,36539.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493418097496033,1.0,0.0,0.0,3.787068128585816,3.7870936393737793,9.569725989422295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.833984375,0.0,1695.26220703125,1895.4371337890625,0.0,2929.1064453125,0.9363277554512024,1.0,0.0,3.0,1.0,0.0
18014700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8285415768623352,0.4181463718414306,0.3798098266124725,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9080374836921692,0.5545156598091125,0.5273781418800354,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8440559506416321,0.4443250298500061,0.3134279549121856,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8375593423843384,0.4334254860877991,0.414091944694519,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6901975274085999,0.2372704446315765,1.090307354927063,284.9375305175781,284.95001220703125,302.6208190917969,297.26251220703125,299.1158752441406,297.20318603515625,284.9377136230469,1.0,0.632808268070221,0.4666515290737152,0.4666515290737152,1.0,1.0,-3.272270441055298,1.1504919528961182,2.12177848815918,0.4085841774940491,0.9224746227264404,0.9224746227264404,0.0,201.8224029541016,220.0,75731.140625,0.0,3122.310791015625,1.0,278.1499938964844,282.9425964355469,300.2589416503906,305.22216796875,293.1499938964844,293.1499938964844,278.1499938964844,36559.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84885573387146,1.0,0.0,0.0,3.776325464248657,3.776350975036621,9.5155115786838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.19140625,0.0,1682.6334228515625,1895.4371337890625,0.0,2924.554443359375,0.9339572787284852,1.0,0.0,3.0,1.0,0.0
18014760,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.823492705821991,0.4177502989768982,0.3796132206916809,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9023779034614564,0.5551843643188477,0.5281515717506409,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8390603065490723,0.4443176388740539,0.3135426640510559,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8326976299285889,0.433477908372879,0.414305031299591,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6850928068161011,0.2366959005594253,1.0884737968444824,284.9405822753906,284.95001220703125,302.6345520019531,297.26031494140625,299.1161499023437,297.2002868652344,284.9408264160156,1.0,0.6353569626808167,0.4660201370716095,0.4660201370716095,1.0,1.0,-3.2711520195007324,1.1485191583633425,2.12263298034668,0.406770795583725,0.921059787273407,0.921059787273407,0.0,206.9282989501953,208.0,75598.421875,0.0,3148.39013671875,1.0,278.1499938964844,282.94598388671875,300.2559509277344,305.2081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36515.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848361074924469,1.0,0.0,0.0,3.767017602920532,3.767042875289917,9.468660664424532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.767578125,0.0,1671.27197265625,1895.4371337890625,0.0,2919.92236328125,0.9318600296974182,1.0,0.0,3.0,1.0,0.0
18014820,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8221457004547119,0.4171039760112762,0.3790276646614074,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9020573496818542,0.5567275881767273,0.529565691947937,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8381582498550415,0.4444611370563507,0.313631922006607,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8318811058998108,0.4337364733219147,0.4145356118679046,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6832166910171509,0.2357638329267501,1.0841362476348877,284.9441223144531,284.95001220703125,302.6615295410156,297.2579650878906,299.1182556152344,297.19677734375,284.9441833496094,1.0,0.634893536567688,0.4647573828697204,0.4647573828697204,1.0,1.0,-3.267319202423096,1.1440985202789309,2.123220682144165,0.4030613303184509,0.9185941815376282,0.9185941815376282,0.0,207.777572631836,196.0,75353.4375,0.0,3144.76611328125,1.0,278.1499938964844,282.9501342773437,300.2533264160156,305.1873474121094,293.1499938964844,293.1499938964844,278.1499938964844,36411.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474189043045044,1.0,0.0,0.0,3.751768112182617,3.751793146133423,9.392154538545584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.234375,0.0,1652.530029296875,1895.4371337890625,0.0,2911.1015625,0.9283655881881714,1.0,0.0,3.0,1.0,0.0
18014880,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8221457004547119,0.4171039760112762,0.3790276646614074,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.9020573496818542,0.5567275881767273,0.529565691947937,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8381582498550415,0.4444611370563507,0.313631922006607,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8318811058998108,0.4337364733219147,0.4145356118679046,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6832166910171509,0.2357638329267501,1.0841362476348877,284.9441223144531,284.95001220703125,302.6615295410156,297.2579650878906,299.1182556152344,297.19677734375,284.9441833496094,1.0,0.634893536567688,0.4647573828697204,0.4647573828697204,1.0,1.0,-3.267319202423096,1.1440985202789309,2.123220682144165,0.4030613303184509,0.9185941815376282,0.9185941815376282,0.0,207.777572631836,196.0,75353.4375,0.0,3144.76611328125,1.0,278.1499938964844,282.9501342773437,300.2533264160156,305.1873474121094,293.1499938964844,293.1499938964844,278.1499938964844,36411.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474189043045044,1.0,0.0,0.0,3.751768112182617,3.751793146133423,9.392154538545584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.234375,0.0,1652.530029296875,1895.4371337890625,0.0,2911.1015625,0.9283655881881714,1.0,0.0,3.0,1.0,0.0
18014940,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8265849947929382,0.4165745079517364,0.3783421218395233,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9090496301651,0.5584924817085266,0.5309705138206482,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8432499766349792,0.4447418749332428,0.3136573135852813,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8369460701942444,0.4341261386871338,0.4146737158298492,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6869239807128906,0.2350874990224838,1.0798910856246948,284.9458312988281,284.95001220703125,302.6878662109375,297.2582092285156,299.1214904785156,297.1954650878906,284.94586181640625,1.0,0.6313275694847107,0.463494598865509,0.463494598865509,1.0,1.0,-3.263275623321533,1.1395926475524902,2.123682975769043,0.3992630839347839,0.9165307283401488,0.9165307283401488,0.0,202.4043426513672,184.0,75141.5625,0.0,3106.03515625,1.0,278.1499938964844,282.95263671875,300.2537536621094,305.1724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36336.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465368151664734,1.0,0.0,0.0,3.739336013793945,3.739361047744751,9.330013313046948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.802734375,0.0,1637.4322509765625,1895.4371337890625,0.0,2902.844970703125,0.9255266785621644,1.0,0.0,3.0,1.0,0.0
18015000,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8265849947929382,0.4165745079517364,0.3783421218395233,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9090496301651,0.5584924817085266,0.5309705138206482,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8432499766349792,0.4447418749332428,0.3136573135852813,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8369460701942444,0.4341261386871338,0.4146737158298492,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6869239807128906,0.2350874990224838,1.0798910856246948,284.9458312988281,284.95001220703125,302.6878662109375,297.2582092285156,299.1214904785156,297.1954650878906,284.94586181640625,1.0,0.6313275694847107,0.463494598865509,0.463494598865509,1.0,1.0,-3.263275623321533,1.1395926475524902,2.123682975769043,0.3992630839347839,0.9165307283401488,0.9165307283401488,0.0,202.4043426513672,184.0,75141.5625,0.0,3106.03515625,1.0,278.1499938964844,282.95263671875,300.2537536621094,305.1724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36336.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465368151664734,1.0,0.0,0.0,3.739336013793945,3.739361047744751,9.330013313046948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.802734375,0.0,1637.4322509765625,1895.4371337890625,0.0,2902.844970703125,0.9255266785621644,1.0,0.0,3.0,1.0,0.0
18015060,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8323177695274353,0.4162152707576751,0.3777812421321869,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9179142117500304,0.5599195957183838,0.5320456027984619,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.849662721157074,0.4450094401836395,0.3136539757251739,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8432712554931641,0.434470921754837,0.4147431850433349,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6920573115348816,0.2346920669078827,1.0768376588821411,284.9464111328125,284.95001220703125,302.70751953125,297.260009765625,299.1239013671875,297.1952514648437,284.9464416503906,1.0,0.6274561285972595,0.4624433815479278,0.4624433815479278,1.0,1.0,-3.2603018283843994,1.1359970569610596,2.12430477142334,0.3961695730686188,0.9150477051734924,0.9150477051734924,0.0,196.0979919433593,184.0,74997.9765625,0.0,3064.509765625,1.0,278.1499938964844,282.9538269042969,300.2557373046875,305.1642761230469,293.1499938964844,293.1499938964844,278.1499938964844,36297.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458932638168335,1.0,0.0,0.0,3.731285095214844,3.7313098907470703,9.28988072246284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.7509765625,0.0,1627.7747802734375,1895.4371337890625,0.0,2896.822509765625,0.9236922860145568,1.0,0.0,3.0,1.0,0.0
18015120,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8344098925590515,0.4161071479320526,0.3776015639305115,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9211702346801758,0.5603775382041931,0.532385528087616,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8520035147666931,0.4451005458831787,0.3136518597602844,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8455748558044434,0.4345852732658386,0.414762794971466,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6939473152160645,0.2345799058675766,1.0758990049362185,284.9465637207031,284.95001220703125,302.713623046875,297.2608337402344,299.1246643066406,297.1952514648437,284.9465637207031,1.0,0.6261279582977295,0.4621114134788513,0.4621114134788513,1.0,1.0,-3.2593860626220703,1.1348668336868286,2.124519109725952,0.3951910734176636,0.9145929217338562,0.9145929217338562,0.0,193.90777587890625,172.0,74954.8046875,0.0,3050.357421875,1.0,278.1499938964844,282.95416259765625,300.2565612792969,305.1620178222656,293.1499938964844,293.1499938964844,278.1499938964844,36287.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456859588623047,1.0,0.0,0.0,3.728881120681762,3.728905916213989,9.277914614358452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.0,0.0,1624.9093017578125,1895.4371337890625,0.0,2894.882080078125,0.923145830631256,1.0,0.0,3.0,1.0,0.0
18015180,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8447562456130981,0.415688544511795,0.3768485486507416,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.93697988986969,0.5623180270195007,0.5338023900985718,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8635640144348145,0.4455208480358124,0.3136457800865173,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8569360971450806,0.435091882944107,0.4148392081260681,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7032750844955444,0.2341798841953277,1.0721487998962402,284.9470520019531,284.95001220703125,302.7388000488281,297.2656555175781,299.1279296875,297.19561767578125,284.9470520019531,1.0,0.620119571685791,0.4607282280921936,0.4607282280921936,1.0,1.0,-3.2557597160339355,1.1302270889282229,2.125532627105713,0.3911111652851105,0.9128441214561462,0.9128441214561462,0.0,183.8809356689453,160.0,74789.6640625,0.0,2986.868408203125,1.0,278.1499938964844,282.9554138183594,300.261474609375,305.1551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448428511619568,1.0,0.0,0.0,3.719714403152466,3.719739198684693,9.232355182575702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.056640625,0.0,1614.03466796875,1895.4371337890625,0.0,2886.993408203125,0.9210653305053712,1.0,0.0,3.0,1.0,0.0
18015240,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8447562456130981,0.415688544511795,0.3768485486507416,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.93697988986969,0.5623180270195007,0.5338023900985718,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8635640144348145,0.4455208480358124,0.3136457800865173,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8569360971450806,0.435091882944107,0.4148392081260681,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7032750844955444,0.2341798841953277,1.0721487998962402,284.9470520019531,284.95001220703125,302.7388000488281,297.2656555175781,299.1279296875,297.19561767578125,284.9470520019531,1.0,0.620119571685791,0.4607282280921936,0.4607282280921936,1.0,1.0,-3.2557597160339355,1.1302270889282229,2.125532627105713,0.3911111652851105,0.9128441214561462,0.9128441214561462,0.0,183.8809356689453,160.0,74789.6640625,0.0,2986.868408203125,1.0,278.1499938964844,282.9554138183594,300.261474609375,305.1551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448428511619568,1.0,0.0,0.0,3.719714403152466,3.719739198684693,9.232355182575702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.056640625,0.0,1614.03466796875,1895.4371337890625,0.0,2886.993408203125,0.9210653305053712,1.0,0.0,3.0,1.0,0.0
18015300,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.850913405418396,0.4154963791370392,0.3764737546443939,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9459328055381776,0.563302218914032,0.5345110297203064,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8704149127006531,0.4457544684410095,0.3136482834815979,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8636703491210938,0.4353602826595306,0.4148776531219482,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7087353467941284,0.234013482928276,1.0703660249710083,284.9472045898437,284.95001220703125,302.7511291503906,297.2688293457031,299.12957763671875,297.1959228515625,284.9472045898437,1.0,0.6169129014015198,0.4600366353988647,0.4600366353988647,1.0,1.0,-3.2540669441223145,1.1279515027999878,2.126115322113037,0.3890686631202698,0.9120400547981262,0.9120400547981262,0.0,178.48822021484375,160.0,74714.6875,0.0,2953.32470703125,1.0,278.1499938964844,282.9559326171875,300.26470947265625,305.1531066894531,293.1499938964844,293.1499938964844,278.1499938964844,36235.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444294333457947,1.0,0.0,0.0,3.715587854385376,3.715612411499024,9.211881888404604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.328125,0.0,1609.1666259765625,1895.4371337890625,0.0,2883.126220703125,0.9201297163963318,1.0,0.0,3.0,1.0,0.0
18015360,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8577325344085693,0.4153133928775787,0.3761020004749298,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9553067684173584,0.5642920136451721,0.5352200269699097,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8779587149620056,0.4460014998912811,0.3136559724807739,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.871096134185791,0.4356359839439392,0.4149177670478821,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7144767642021179,0.2338632494211197,1.068634271621704,284.94744873046875,284.95001220703125,302.7633361816406,297.2724609375,299.1315002441406,297.1963195800781,284.94744873046875,1.0,0.6136273145675659,0.4594359993934631,0.4594359993934631,1.0,1.0,-3.2524471282958984,1.1259043216705322,2.126542806625366,0.3872326016426086,0.9113621115684508,0.9113621115684508,0.0,172.9539031982422,148.0,74647.40625,0.0,2919.18310546875,1.0,278.1499938964844,282.9565124511719,300.26837158203125,305.15191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36219.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440190553665161,1.0,0.0,0.0,3.7118077278137207,3.711832284927368,9.19314743441646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.1875,0.0,1604.6932373046875,1895.4371337890625,0.0,2879.287353515625,0.91927170753479,1.0,0.0,3.0,1.0,0.0
18015420,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8735875487327576,0.4149715602397918,0.3753696978092193,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9746673107147216,0.5662840604782104,0.5366392731666565,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8952605128288269,0.4465341567993164,0.313689649105072,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8881864547729492,0.4362054169178009,0.4150042533874511,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7267318367958069,0.233604297041893,1.065312147140503,284.9478454589844,284.95001220703125,302.7872619628906,297.281005859375,299.1353759765625,297.1972351074219,284.9478454589844,1.0,0.6068868041038513,0.4582347869873047,0.4582347869873047,1.0,1.0,-3.2494213581085205,1.1219098567962646,2.127511501312256,0.3836435079574585,0.9101428389549256,0.9101428389549256,0.0,161.59169006347656,136.0,74526.265625,0.0,2849.819580078125,1.0,278.1499938964844,282.9574279785156,300.2769775390625,305.15191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36188.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432077765464783,1.0,0.0,0.0,3.705077171325684,3.705101728439331,9.159837759398216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.9833984375,0.0,1596.7457275390625,1895.4371337890625,0.0,2871.69970703125,0.9177424907684326,1.0,0.0,3.0,1.0,0.0
18015480,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8735875487327576,0.4149715602397918,0.3753696978092193,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9746673107147216,0.5662840604782104,0.5366392731666565,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8952605128288269,0.4465341567993164,0.313689649105072,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8881864547729492,0.4362054169178009,0.4150042533874511,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7267318367958069,0.233604297041893,1.065312147140503,284.9478454589844,284.95001220703125,302.7872619628906,297.281005859375,299.1353759765625,297.1972351074219,284.9478454589844,1.0,0.6068868041038513,0.4582347869873047,0.4582347869873047,1.0,1.0,-3.2494213581085205,1.1219098567962646,2.127511501312256,0.3836435079574585,0.9101428389549256,0.9101428389549256,0.0,161.59169006347656,136.0,74526.265625,0.0,2849.819580078125,1.0,278.1499938964844,282.9574279785156,300.2769775390625,305.15191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36188.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432077765464783,1.0,0.0,0.0,3.705077171325684,3.705101728439331,9.159837759398216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.9833984375,0.0,1596.7457275390625,1895.4371337890625,0.0,2871.69970703125,0.9177424907684326,1.0,0.0,3.0,1.0,0.0
18015540,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8928236365318298,0.4146576523780823,0.3746546804904938,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9937686920166016,0.5683183073997498,0.5380830764770508,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9166666865348816,0.4471182227134704,0.31375253200531,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9087547659873962,0.4367932379245758,0.4151002466678619,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7409952282905579,0.2333930879831314,1.062172293663025,284.9479675292969,284.95001220703125,302.81060791015625,297.2911071777344,299.1390991210937,297.19842529296875,284.9479675292969,1.0,0.5999699831008911,0.4570335745811462,0.4570335745811462,1.0,1.0,-3.246391534805298,1.1178983449935913,2.128493070602417,0.3801462650299072,0.9088888764381408,0.9088888764381408,0.0,149.99240112304688,124.0,74413.9921875,0.0,2779.5361328125,1.0,278.1499938964844,282.9581604003906,300.2872009277344,305.1543273925781,293.1499938964844,293.1499938964844,278.1499938964844,36171.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424093127250671,1.0,0.0,0.0,3.698960781097412,3.698985099792481,9.129620366365998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0595703125,0.0,1589.622314453125,1895.4371337890625,0.0,2864.233642578125,0.9163585305213928,1.0,0.0,3.0,1.0,0.0
18015600,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8928236365318298,0.4146576523780823,0.3746546804904938,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9937686920166016,0.5683183073997498,0.5380830764770508,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9166666865348816,0.4471182227134704,0.31375253200531,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9087547659873962,0.4367932379245758,0.4151002466678619,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7409952282905579,0.2333930879831314,1.062172293663025,284.9479675292969,284.95001220703125,302.81060791015625,297.2911071777344,299.1390991210937,297.19842529296875,284.9479675292969,1.0,0.5999699831008911,0.4570335745811462,0.4570335745811462,1.0,1.0,-3.246391534805298,1.1178983449935913,2.128493070602417,0.3801462650299072,0.9088888764381408,0.9088888764381408,0.0,149.99240112304688,124.0,74413.9921875,0.0,2779.5361328125,1.0,278.1499938964844,282.9581604003906,300.2872009277344,305.1543273925781,293.1499938964844,293.1499938964844,278.1499938964844,36171.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424093127250671,1.0,0.0,0.0,3.698960781097412,3.698985099792481,9.129620366365998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0595703125,0.0,1589.622314453125,1895.4371337890625,0.0,2864.233642578125,0.9163585305213928,1.0,0.0,3.0,1.0,0.0
18015660,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9092609882354736,0.4142577350139618,0.3740151524543762,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.5717407464981079,0.5230342149734497,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9362505674362184,0.4476405084133148,0.3138889670372009,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.927889347076416,0.4373021125793457,0.4152779281139374,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7532393336296082,0.233139306306839,1.0595461130142212,284.93817138671875,284.95001220703125,302.8333435058594,297.30255126953125,299.14453125,297.20489501953125,284.9375,1.0,0.5917544960975647,0.4557717144489288,0.4557717144489288,1.0,1.0,-3.225101947784424,1.106679916381836,2.118422031402588,0.3739941418170929,0.8977417945861816,0.8977417945861816,0.0,140.75540161132812,112.0,73961.3359375,0.0,2684.766845703125,1.0,278.1499938964844,282.9541320800781,300.2967224121094,305.1422424316406,293.1499938964844,293.1499938964844,278.45001220703125,36572.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412472605705261,1.0,0.0,0.0,3.679851770401001,3.679876089096069,9.035535981638532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.62890625,0.0,1570.9503173828125,1895.4371337890625,0.0,2853.37060546875,0.9122501611709596,1.0,0.0,3.0,1.0,0.0
18015720,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9092609882354736,0.4142577350139618,0.3740151524543762,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.5717407464981079,0.5230342149734497,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9362505674362184,0.4476405084133148,0.3138889670372009,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.927889347076416,0.4373021125793457,0.4152779281139374,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7532393336296082,0.233139306306839,1.0595461130142212,284.93817138671875,284.95001220703125,302.8333435058594,297.30255126953125,299.14453125,297.20489501953125,284.9375,1.0,0.5917544960975647,0.4557717144489288,0.4557717144489288,1.0,1.0,-3.225101947784424,1.106679916381836,2.118422031402588,0.3739941418170929,0.8977417945861816,0.8977417945861816,0.0,140.75540161132812,112.0,73961.3359375,0.0,2684.766845703125,1.0,278.1499938964844,282.9541320800781,300.2967224121094,305.1422424316406,293.1499938964844,293.1499938964844,278.45001220703125,36572.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412472605705261,1.0,0.0,0.0,3.679851770401001,3.679876089096069,9.035535981638532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.62890625,0.0,1570.9503173828125,1895.4371337890625,0.0,2853.37060546875,0.9122501611709596,1.0,0.0,3.0,1.0,0.0
