time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015780,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9278554916381836,0.4143921434879303,0.3737449645996094,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.578909158706665,0.4957417845726013,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9556555151939392,0.4486510753631592,0.314289391040802,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9475584030151368,0.4381938576698303,0.4157336056232452,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7662206292152405,0.2331529259681701,1.0578643083572388,284.9974365234375,284.95001220703125,302.85546875,297.3150939941406,299.1612548828125,297.2305908203125,284.9940795898437,1.0,0.5819986462593079,0.4545098543167114,0.4545098543167114,1.0,1.0,-3.1909708976745605,1.0905508995056152,2.1004199981689453,0.3655193746089935,0.9721648693084716,0.9721648693084716,0.0,131.8887481689453,115.0,72823.703125,0.0,2568.11865234375,1.0,278.4432678222656,283.04119873046875,300.2947082519531,305.0210266113281,293.1499938964844,293.1499938964844,278.1499938964844,33501.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346482515335083,1.0,0.0,0.0,3.7886927127838135,3.788717746734619,9.577938726579305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.5380859375,0.0,1673.6065673828125,1895.4371337890625,0.0,2791.75732421875,0.934340000152588,1.0,0.0,3.0,1.0,0.0
18015840,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9278554916381836,0.4143921434879303,0.3737449645996094,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.578909158706665,0.4957417845726013,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9556555151939392,0.4486510753631592,0.314289391040802,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9475584030151368,0.4381938576698303,0.4157336056232452,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7662206292152405,0.2331529259681701,1.0578643083572388,284.9974365234375,284.95001220703125,302.85546875,297.3150939941406,299.1612548828125,297.2305908203125,284.9940795898437,1.0,0.5819986462593079,0.4545098543167114,0.4545098543167114,1.0,1.0,-3.1909708976745605,1.0905508995056152,2.1004199981689453,0.3655193746089935,0.9721648693084716,0.9721648693084716,0.0,131.8887481689453,115.0,72823.703125,0.0,2568.11865234375,1.0,278.4432678222656,283.04119873046875,300.2947082519531,305.0210266113281,293.1499938964844,293.1499938964844,278.1499938964844,33501.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346482515335083,1.0,0.0,0.0,3.7886927127838135,3.788717746734619,9.577938726579305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.5380859375,0.0,1673.6065673828125,1895.4371337890625,0.0,2791.75732421875,0.934340000152588,1.0,0.0,3.0,1.0,0.0
18015900,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9347547888755798,0.4138958156108856,0.3735010921955108,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9990000128746032,0.5830142498016357,0.486068457365036,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.962453305721283,0.4487029612064361,0.3144421875476837,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9545772075653076,0.4382573962211609,0.4159100949764251,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7711387276649475,0.2330012321472168,1.057209849357605,284.8545837402344,284.95001220703125,302.8663024902344,297.3217163085937,299.1698608398437,297.2434997558594,284.8525695800781,1.0,0.5788533687591553,0.4538789093494415,0.4538789093494415,1.0,1.0,-3.178640127182007,1.0843300819396973,2.0943100452423096,0.3618564009666443,0.8685919046401978,0.8685919046401978,0.0,128.8245849609375,115.0,73396.5,0.0,2527.31787109375,1.0,278.19482421875,282.8896789550781,300.3418884277344,305.2349548339844,293.1499938964844,293.1499938964844,278.1499938964844,38267.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389843702316284,1.0,0.0,0.0,3.738960266113281,3.738985538482666,9.328138617092918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.314453125,0.0,1651.79296875,1895.4371337890625,0.0,2832.2275390625,0.9244431853294371,1.0,0.0,3.0,1.0,0.0
18015960,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9388188719749452,0.4133256673812866,0.3728878498077392,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.5869434475898743,0.4798409342765808,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9665738940238952,0.4486734271049499,0.3143528401851654,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9588900208473206,0.4382439851760864,0.415814071893692,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.774199366569519,0.2328037172555923,1.0559839010238647,284.8932800292969,284.95001220703125,302.8769836425781,297.3285522460937,299.1786193847656,297.254638671875,284.8949279785156,1.0,0.5764228105545044,0.4535548388957977,0.4535548388957977,1.0,1.0,-3.168713092803955,1.0797061920166016,2.089006900787353,0.3593678772449493,0.8682867288589478,0.8682867288589478,0.0,126.79954528808594,135.0,72894.5390625,0.0,2497.066650390625,1.0,278.1571044921875,282.9310913085937,300.3324584960937,305.1401062011719,293.1499938964844,293.1499938964844,278.45001220703125,39152.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387346863746643,1.0,0.0,0.0,3.648099184036255,3.6481237411499023,8.88027841483563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.896484375,0.0,1554.6292724609375,1895.4371337890625,0.0,2829.8955078125,0.9075589776039124,1.0,0.0,3.0,1.0,0.0
18016020,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9339233040809632,0.4135811626911163,0.372868001461029,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.5940306782722473,0.4863603711128235,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9628279209136964,0.4498362243175506,0.3149880468845367,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9549022316932678,0.4392220675945282,0.416553646326065,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7708097696304321,0.2330138832330703,1.0565050840377808,285.0063781738281,284.95001220703125,302.8978881835937,297.3426513671875,299.19921875,297.2780456542969,285.005615234375,1.0,0.5796739459037781,0.4529066681861877,0.4529066681861877,1.0,1.0,-3.178760290145874,1.0820733308792114,2.096686840057373,0.3589633703231811,0.9662467241287231,0.9662467241287231,0.0,128.8722686767578,155.0,72494.0546875,0.0,2527.86572265625,1.0,278.4431457519531,283.0552062988281,300.3218078613281,305.00927734375,293.1499938964844,293.1499938964844,278.1499938964844,33548.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312928676605225,1.0,0.0,0.0,3.757609844207764,3.7576346397399902,9.421426625522144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.8857421875,0.0,1637.3382568359375,1895.4371337890625,0.0,2760.484130859375,0.9275628924369812,1.0,0.0,3.0,1.0,0.0
18016080,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9339233040809632,0.4135811626911163,0.372868001461029,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.5940306782722473,0.4863603711128235,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9628279209136964,0.4498362243175506,0.3149880468845367,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9549022316932678,0.4392220675945282,0.416553646326065,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7708097696304321,0.2330138832330703,1.0565050840377808,285.0063781738281,284.95001220703125,302.8978881835937,297.3426513671875,299.19921875,297.2780456542969,285.005615234375,1.0,0.5796739459037781,0.4529066681861877,0.4529066681861877,1.0,1.0,-3.178760290145874,1.0820733308792114,2.096686840057373,0.3589633703231811,0.9662467241287231,0.9662467241287231,0.0,128.8722686767578,155.0,72494.0546875,0.0,2527.86572265625,1.0,278.4431457519531,283.0552062988281,300.3218078613281,305.00927734375,293.1499938964844,293.1499938964844,278.1499938964844,33548.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312928676605225,1.0,0.0,0.0,3.757609844207764,3.7576346397399902,9.421426625522144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.8857421875,0.0,1637.3382568359375,1895.4371337890625,0.0,2760.484130859375,0.9275628924369812,1.0,0.0,3.0,1.0,0.0
18016140,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.916163682937622,0.4128176271915436,0.372686892747879,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.5963115692138672,0.5107877254486084,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9466851353645324,0.4502047300338745,0.3155981600284576,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.938199818134308,0.4395098686218261,0.4172763526439667,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7585902810096741,0.232818529009819,1.0574870109558103,284.92388916015625,284.95001220703125,302.9181823730469,297.35723876953125,299.20098876953125,297.2707824707031,284.9259948730469,1.0,0.5888085961341858,0.4522584974765777,0.4522584974765777,1.0,1.0,-3.210679531097412,1.0927733182907104,2.117906332015991,0.3624372780323028,0.8943638205528259,0.8943638205528259,0.0,136.7135467529297,173.0,73773.4765625,0.0,2633.686767578125,1.0,278.1568908691406,282.94500732421875,300.3724975585937,305.2155456542969,293.1499938964844,293.1499938964844,278.45001220703125,37481.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376112580299377,1.0,0.0,0.0,3.681591272354126,3.681615829467773,9.044081252795876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.0244140625,0.0,1579.78076171875,1895.4371337890625,0.0,2819.405517578125,0.913925290107727,1.0,0.0,3.0,1.0,0.0
18016200,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.916163682937622,0.4128176271915436,0.372686892747879,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.5963115692138672,0.5107877254486084,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9466851353645324,0.4502047300338745,0.3155981600284576,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.938199818134308,0.4395098686218261,0.4172763526439667,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7585902810096741,0.232818529009819,1.0574870109558103,284.92388916015625,284.95001220703125,302.9181823730469,297.35723876953125,299.20098876953125,297.2707824707031,284.9259948730469,1.0,0.5888085961341858,0.4522584974765777,0.4522584974765777,1.0,1.0,-3.210679531097412,1.0927733182907104,2.117906332015991,0.3624372780323028,0.8943638205528259,0.8943638205528259,0.0,136.7135467529297,173.0,73773.4765625,0.0,2633.686767578125,1.0,278.1568908691406,282.94500732421875,300.3724975585937,305.2155456542969,293.1499938964844,293.1499938964844,278.45001220703125,37481.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376112580299377,1.0,0.0,0.0,3.681591272354126,3.681615829467773,9.044081252795876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.0244140625,0.0,1579.78076171875,1895.4371337890625,0.0,2819.405517578125,0.913925290107727,1.0,0.0,3.0,1.0,0.0
18016260,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8993531465530396,0.4130798876285553,0.3729033768177032,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9990000128746032,0.5957868695259094,0.5379710793495178,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9289029836654664,0.4512999355792999,0.3163673877716064,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.920247495174408,0.4403655529022217,0.4181497693061828,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7462899088859558,0.2328830957412719,1.058698296546936,285.0500793457031,284.95001220703125,302.93475341796875,297.3696594238281,299.19439697265625,297.25567626953125,285.04931640625,1.0,0.599027693271637,0.4510369002819061,0.4510369002819061,1.0,1.0,-3.2470462322235107,1.1037876605987549,2.1432583332061768,0.3653086423873901,1.0,1.0,0.0,145.87118530273438,173.0,73787.8515625,0.0,2757.91748046875,1.0,278.43768310546875,283.0736999511719,300.3563842773437,305.10943603515625,293.1499938964844,293.1499938964844,278.45001220703125,32629.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329318165779114,1.0,0.0,0.0,3.804675579071045,3.804700374603272,9.65891899795679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.5625,0.0,1685.868896484375,1895.4371337890625,0.0,2775.754638671875,0.937645435333252,1.0,0.0,3.0,1.0,0.0
18016320,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8962971568107605,0.4131257534027099,0.3730308711528778,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.5954371094703674,0.5435117483139038,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9254401326179504,0.451515644788742,0.316577136516571,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9168221354484558,0.4405315816402435,0.418385237455368,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7439653873443604,0.2328931242227554,1.0590949058532717,285.0473937988281,284.95001220703125,302.9378662109375,297.3720397949219,299.1924133300781,297.2517395019531,285.04718017578125,1.0,0.6011873483657837,0.450804203748703,0.450804203748703,1.0,1.0,-3.2548727989196777,1.1062053442001345,2.148667573928833,0.3659881055355072,1.0,1.0,0.0,147.80682373046875,191.0,73958.8203125,0.0,2784.80029296875,1.0,278.4435729980469,283.06982421875,300.36553955078125,305.142578125,293.1499938964844,293.1499938964844,278.1499938964844,32877.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332957625389099,1.0,0.0,0.0,3.821363925933838,3.821389198303223,9.743838518261327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13197.5634765625,0.0,1707.8502197265625,1895.4371337890625,0.0,2779.14697265625,0.9413432478904724,1.0,0.0,3.0,1.0,0.0
18016380,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8683217763900757,0.4120805561542511,0.3731131553649902,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.984453558921814,0.5913466811180115,0.5615774989128113,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.895266056060791,0.4517273902893066,0.3174677789211273,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8877496123313904,0.440575361251831,0.4193923473358154,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7230380773544312,0.2322925627231598,1.0605499744415283,284.9093017578125,284.95001220703125,302.9569702148437,297.3868408203125,299.1695556640625,297.2138061523437,284.90997314453125,1.0,0.6143016219139099,0.4493499100208282,0.4493499100208282,1.0,1.0,-3.28140640258789,1.112676024436951,2.1687302589416504,0.3673524856567383,0.9213719367980956,0.9213719367980956,0.0,165.20816040039062,209.0,75453.1015625,0.0,2936.94482421875,1.0,278.1560363769531,282.9044189453125,300.4130859375,305.3817749023437,293.1499938964844,293.1499938964844,278.1499938964844,36912.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417787551879883,1.0,0.0,0.0,3.797346353530884,3.7973721027374254,9.621742265153443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.2958984375,0.0,1710.4639892578125,1895.4371337890625,0.0,2858.338623046875,0.9387333393096924,1.0,0.0,3.0,1.0,0.0
18016440,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8683217763900757,0.4120805561542511,0.3731131553649902,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.984453558921814,0.5913466811180115,0.5615774989128113,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.895266056060791,0.4517273902893066,0.3174677789211273,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8877496123313904,0.440575361251831,0.4193923473358154,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7230380773544312,0.2322925627231598,1.0605499744415283,284.9093017578125,284.95001220703125,302.9569702148437,297.3868408203125,299.1695556640625,297.2138061523437,284.90997314453125,1.0,0.6143016219139099,0.4493499100208282,0.4493499100208282,1.0,1.0,-3.28140640258789,1.112676024436951,2.1687302589416504,0.3673524856567383,0.9213719367980956,0.9213719367980956,0.0,165.20816040039062,209.0,75453.1015625,0.0,2936.94482421875,1.0,278.1560363769531,282.9044189453125,300.4130859375,305.3817749023437,293.1499938964844,293.1499938964844,278.1499938964844,36912.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417787551879883,1.0,0.0,0.0,3.797346353530884,3.7973721027374254,9.621742265153443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.2958984375,0.0,1710.4639892578125,1895.4371337890625,0.0,2858.338623046875,0.9387333393096924,1.0,0.0,3.0,1.0,0.0
18016500,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8532429933547974,0.4115311801433563,0.3729493618011474,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9682132601737976,0.5905880928039551,0.5607503652572632,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8795635104179382,0.4517873525619507,0.3177742660045624,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8722220659255981,0.4405229985713959,0.4197202324867248,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7108609676361084,0.2318731397390365,1.0606129169464111,284.9194641113281,284.95001220703125,302.9662780761719,297.3941955566406,299.1621398925781,297.2025756835937,284.9203186035156,1.0,0.6199650168418884,0.4486227929592132,0.4486227929592132,1.0,1.0,-3.280431032180786,1.110508680343628,2.169922351837158,0.3654641509056091,0.916547954082489,0.916547954082489,0.0,175.7486572265625,209.0,75302.359375,0.0,2994.452880859375,1.0,278.1512145996094,282.9152526855469,300.4042053222656,305.3475036621094,293.1499938964844,293.1499938964844,278.1499938964844,37008.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417288661003113,1.0,0.0,0.0,3.776552438735962,3.776577711105346,9.516654131402902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12683.2734375,0.0,1686.380126953125,1895.4371337890625,0.0,2857.87255859375,0.9343090653419496,1.0,0.0,3.0,1.0,0.0
18016560,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8411169648170471,0.4111217260360718,0.372893363237381,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9533553719520568,0.5905001759529114,0.5607401728630066,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8667830228805542,0.4519672691822052,0.3181465566158294,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8596258163452148,0.4405653178691864,0.4201067090034485,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.6998490691184998,0.2315023988485336,1.0607023239135742,284.9303894042969,284.95001220703125,302.9754638671875,297.4014587402344,299.1571960449219,297.1961669921875,284.93115234375,1.0,0.6255090236663818,0.4477056562900543,0.4477056562900543,1.0,1.0,-3.281368970870972,1.1086256504058838,2.172743320465088,0.3634001016616821,0.9160571098327636,0.9160571098327636,0.0,185.6566467285156,227.0,75195.28125,0.0,3051.97119140625,1.0,278.1502685546875,282.9260559082031,300.4027404785156,305.3302917480469,293.1499938964844,293.1499938964844,278.1499938964844,36835.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412504196166992,1.0,0.0,0.0,3.7621026039123535,3.7621278762817374,9.443969588573964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.6318359375,0.0,1667.9423828125,1895.4371337890625,0.0,2853.400146484375,0.9310128092765808,1.0,0.0,3.0,1.0,0.0
18016620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.821617066860199,0.4104854464530945,0.3729773461818695,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9271060228347778,0.5911726951599121,0.5618415474891663,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8464436531066895,0.4524959325790405,0.3190225660800934,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8396040201187134,0.4407909512519836,0.4210176467895508,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6814252138137817,0.2308482080698013,1.0611703395843506,284.9449462890625,284.95001220703125,302.99334716796875,297.4156188964844,299.1511535644531,297.1895446777344,284.9453430175781,1.0,0.6363506317138672,0.4458713829517364,0.4458713829517364,1.0,1.0,-3.2855031490325928,1.105625867843628,2.179877281188965,0.3595848977565765,0.918532371520996,0.918532371520996,0.0,204.668212890625,215.0,75096.296875,0.0,3167.564453125,1.0,278.1499938964844,282.9390563964844,300.4115905761719,305.3252258300781,293.1499938964844,293.1499938964844,278.1499938964844,36388.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402469158172607,1.0,0.0,0.0,3.7473459243774414,3.747370958328247,9.370027100885636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.0556640625,0.0,1647.1756591796875,1895.4371337890625,0.0,2844.0224609375,0.9274111986160278,1.0,0.0,3.0,1.0,0.0
18016680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.821617066860199,0.4104854464530945,0.3729773461818695,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9271060228347778,0.5911726951599121,0.5618415474891663,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8464436531066895,0.4524959325790405,0.3190225660800934,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8396040201187134,0.4407909512519836,0.4210176467895508,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6814252138137817,0.2308482080698013,1.0611703395843506,284.9449462890625,284.95001220703125,302.99334716796875,297.4156188964844,299.1511535644531,297.1895446777344,284.9453430175781,1.0,0.6363506317138672,0.4458713829517364,0.4458713829517364,1.0,1.0,-3.2855031490325928,1.105625867843628,2.179877281188965,0.3595848977565765,0.918532371520996,0.918532371520996,0.0,204.668212890625,215.0,75096.296875,0.0,3167.564453125,1.0,278.1499938964844,282.9390563964844,300.4115905761719,305.3252258300781,293.1499938964844,293.1499938964844,278.1499938964844,36388.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402469158172607,1.0,0.0,0.0,3.7473459243774414,3.747370958328247,9.370027100885636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.0556640625,0.0,1647.1756591796875,1895.4371337890625,0.0,2844.0224609375,0.9274111986160278,1.0,0.0,3.0,1.0,0.0
18016740,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8166834115982056,0.4099390804767608,0.3726603388786316,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9212670922279358,0.5922821164131165,0.5630034804344177,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8420034646987915,0.4531139731407165,0.319584459066391,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8350871801376343,0.4410887956619262,0.4214808046817779,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6766219735145569,0.2302761077880859,1.0594457387924194,284.9479675292969,284.95001220703125,303.0106201171875,297.4291381835937,299.1467590332031,297.1863708496094,284.9479675292969,1.0,0.6383886337280273,0.4440371394157409,0.4440371394157409,1.0,1.0,-3.2856853008270264,1.1010940074920654,2.184591293334961,0.3552528917789459,0.9186235666275024,0.9186235666275024,0.0,209.7042236328125,203.0,74992.734375,0.0,3196.230712890625,1.0,278.1499938964844,282.9416198730469,300.4252319335937,305.3329467773437,293.1499938964844,293.1499938964844,278.1499938964844,36201.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394575119018555,1.0,0.0,0.0,3.7405765056610094,3.740601539611816,9.336204698229268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.5126953125,0.0,1637.83984375,1895.4371337890625,0.0,2836.647216796875,0.925708532333374,1.0,0.0,3.0,1.0,0.0
18016800,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8166834115982056,0.4099390804767608,0.3726603388786316,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9212670922279358,0.5922821164131165,0.5630034804344177,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8420034646987915,0.4531139731407165,0.319584459066391,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8350871801376343,0.4410887956619262,0.4214808046817779,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6766219735145569,0.2302761077880859,1.0594457387924194,284.9479675292969,284.95001220703125,303.0106201171875,297.4291381835937,299.1467590332031,297.1863708496094,284.9479675292969,1.0,0.6383886337280273,0.4440371394157409,0.4440371394157409,1.0,1.0,-3.2856853008270264,1.1010940074920654,2.184591293334961,0.3552528917789459,0.9186235666275024,0.9186235666275024,0.0,209.7042236328125,203.0,74992.734375,0.0,3196.230712890625,1.0,278.1499938964844,282.9416198730469,300.4252319335937,305.3329467773437,293.1499938964844,293.1499938964844,278.1499938964844,36201.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394575119018555,1.0,0.0,0.0,3.7405765056610094,3.740601539611816,9.336204698229268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.5126953125,0.0,1637.83984375,1895.4371337890625,0.0,2836.647216796875,0.925708532333374,1.0,0.0,3.0,1.0,0.0
18016860,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8193692564964294,0.4094876945018768,0.3721149861812591,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9261922836303712,0.593553364276886,0.5640386343002319,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8455007672309875,0.4538169801235199,0.3199620544910431,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8383241891860962,0.4414598345756531,0.4216837584972381,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6788527965545654,0.2298320084810257,1.0567082166671753,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1457824707031,297.1849060058594,284.9482421875,1.0,0.6361422538757324,0.4428378939628601,0.4428378939628601,1.0,1.0,-3.283682346343994,1.0972673892974854,2.186414957046509,0.3520472943782806,0.9175997376441956,0.9175997376441956,0.0,206.3530731201172,191.0,74885.1953125,0.0,3173.0458984375,1.0,278.1499938964844,282.942626953125,300.43804931640625,305.3390197753906,293.1499938964844,293.1499938964844,278.1499938964844,36166.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387167453765869,1.0,0.0,0.0,3.7344448566436768,3.7344698905944815,9.305622370447963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.310546875,0.0,1630.4373779296875,1895.4371337890625,0.0,2829.727783203125,0.924310266971588,1.0,0.0,3.0,1.0,0.0
18016920,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8193692564964294,0.4094876945018768,0.3721149861812591,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9261922836303712,0.593553364276886,0.5640386343002319,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8455007672309875,0.4538169801235199,0.3199620544910431,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8383241891860962,0.4414598345756531,0.4216837584972381,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6788527965545654,0.2298320084810257,1.0567082166671753,284.9482421875,284.95001220703125,303.0272827148437,297.4417724609375,299.1457824707031,297.1849060058594,284.9482421875,1.0,0.6361422538757324,0.4428378939628601,0.4428378939628601,1.0,1.0,-3.283682346343994,1.0972673892974854,2.186414957046509,0.3520472943782806,0.9175997376441956,0.9175997376441956,0.0,206.3530731201172,191.0,74885.1953125,0.0,3173.0458984375,1.0,278.1499938964844,282.942626953125,300.43804931640625,305.3390197753906,293.1499938964844,293.1499938964844,278.1499938964844,36166.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387167453765869,1.0,0.0,0.0,3.7344448566436768,3.7344698905944815,9.305622370447963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.310546875,0.0,1630.4373779296875,1895.4371337890625,0.0,2829.727783203125,0.924310266971588,1.0,0.0,3.0,1.0,0.0
18016980,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8258174657821655,0.4091105163097381,0.3714967668056488,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9364951252937316,0.5948780179023743,0.5649881958961487,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8530909419059753,0.4545985162258148,0.3202837407588959,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8455268740653992,0.4418889880180359,0.4217935800552368,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6846684813499451,0.229495033621788,1.053755521774292,284.94793701171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1451721191406,297.184326171875,284.9479064941406,1.0,0.6318041682243347,0.4416386485099792,0.4416386485099792,1.0,1.0,-3.2810497283935547,1.093248724937439,2.1878011226654053,0.3487858772277832,0.9160834550857544,0.9160834550857544,0.0,199.14170837402344,179.0,74773.140625,0.0,3126.89208984375,1.0,278.1499938964844,282.94317626953125,300.4497985839844,305.3439636230469,293.1499938964844,293.1499938964844,278.1499938964844,36163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380178213119507,1.0,0.0,0.0,3.728429555892944,3.728454351425171,9.275667025576696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.791015625,0.0,1623.4407958984375,1895.4371337890625,0.0,2823.201416015625,0.9229544997215272,1.0,0.0,3.0,1.0,0.0
18017040,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8258174657821655,0.4091105163097381,0.3714967668056488,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9364951252937316,0.5948780179023743,0.5649881958961487,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8530909419059753,0.4545985162258148,0.3202837407588959,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8455268740653992,0.4418889880180359,0.4217935800552368,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6846684813499451,0.229495033621788,1.053755521774292,284.94793701171875,284.95001220703125,303.0433349609375,297.45330810546875,299.1451721191406,297.184326171875,284.9479064941406,1.0,0.6318041682243347,0.4416386485099792,0.4416386485099792,1.0,1.0,-3.2810497283935547,1.093248724937439,2.1878011226654053,0.3487858772277832,0.9160834550857544,0.9160834550857544,0.0,199.14170837402344,179.0,74773.140625,0.0,3126.89208984375,1.0,278.1499938964844,282.94317626953125,300.4497985839844,305.3439636230469,293.1499938964844,293.1499938964844,278.1499938964844,36163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380178213119507,1.0,0.0,0.0,3.728429555892944,3.728454351425171,9.275667025576696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.791015625,0.0,1623.4407958984375,1895.4371337890625,0.0,2823.201416015625,0.9229544997215272,1.0,0.0,3.0,1.0,0.0
18017100,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8301409482955933,0.4089454710483551,0.3711754381656647,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.94313645362854,0.5955479741096497,0.5654367208480835,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8581597208976746,0.455016553401947,0.320437341928482,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8503552675247192,0.4421219229698181,0.421830415725708,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6886496543884277,0.2293627709150314,1.052276611328125,284.9477844238281,284.95001220703125,303.0511474609375,297.4585876464844,299.1448974609375,297.1842346191406,284.94775390625,1.0,0.6291285157203674,0.4410390257835388,0.4410390257835388,1.0,1.0,-3.279653787612915,1.0912071466445925,2.1884467601776123,0.3471389710903168,0.9152544140815736,0.9152544140815736,0.0,194.6005096435547,179.0,74715.1875,0.0,3098.432373046875,1.0,278.1499938964844,282.9435119628906,300.45513916015625,305.34576416015625,293.1499938964844,293.1499938964844,278.1499938964844,36167.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376795649528503,1.0,0.0,0.0,3.72526741027832,3.725292205810547,9.259940725314664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.927734375,0.0,1619.809326171875,1895.4371337890625,0.0,2820.04296875,0.9222476482391356,1.0,0.0,3.0,1.0,0.0
18017160,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8350656032562256,0.4087925255298614,0.3708518147468567,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9504347443580629,0.5962179899215698,0.565872073173523,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8639428019523621,0.4554492831230163,0.3205909132957458,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8558741211891174,0.4423640668392181,0.4218619763851166,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6931983828544617,0.2292496562004089,1.0508196353912354,284.94775390625,284.95001220703125,303.05877685546875,297.4635009765625,299.1448669433594,297.1842041015625,284.94775390625,1.0,0.6262508630752563,0.4404981434345245,0.4404981434345245,1.0,1.0,-3.278259515762329,1.0893040895462036,2.188955545425415,0.3456287384033203,0.9144852161407472,0.9144852161407472,0.0,189.6897125244141,167.0,74659.2109375,0.0,3067.93115234375,1.0,278.1499938964844,282.9439697265625,300.4601135253906,305.3472595214844,293.1499938964844,293.1499938964844,278.1499938964844,36168.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837353527545929,1.0,0.0,0.0,3.722123622894287,3.7221484184265137,9.24431788007496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.2890625,0.0,1616.1837158203125,1895.4371337890625,0.0,2816.999267578125,0.9215441942214966,1.0,0.0,3.0,1.0,0.0
18017220,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.846677303314209,0.4085140824317932,0.3702047169208526,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.96627676486969,0.5975490212440491,0.5667093992233276,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8775342106819153,0.4563497006893158,0.3209033012390136,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8688947558403015,0.4428682923316955,0.421917974948883,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7038016319274902,0.2290691882371902,1.0479917526245115,284.94775390625,284.95001220703125,303.0736389160156,297.4721374511719,299.144775390625,297.184326171875,284.94775390625,1.0,0.6200997233390808,0.4394164383411407,0.4394164383411407,1.0,1.0,-3.2755305767059326,1.0855344533920288,2.1899962425231934,0.3426267206668854,0.9129848480224608,0.9129848480224608,0.0,179.16275024414062,155.0,74548.3984375,0.0,3003.1923828125,1.0,278.1499938964844,282.9448547363281,300.4690246582031,305.3493347167969,293.1499938964844,293.1499938964844,278.1499938964844,36167.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836753249168396,1.0,0.0,0.0,3.715901374816896,3.715926170349121,9.213436555910448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.875,0.0,1609.005859375,1895.4371337890625,0.0,2811.396240234375,0.9201493859291076,1.0,0.0,3.0,1.0,0.0
18017280,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.846677303314209,0.4085140824317932,0.3702047169208526,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.96627676486969,0.5975490212440491,0.5667093992233276,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8775342106819153,0.4563497006893158,0.3209033012390136,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8688947558403015,0.4428682923316955,0.421917974948883,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7038016319274902,0.2290691882371902,1.0479917526245115,284.94775390625,284.95001220703125,303.0736389160156,297.4721374511719,299.144775390625,297.184326171875,284.94775390625,1.0,0.6200997233390808,0.4394164383411407,0.4394164383411407,1.0,1.0,-3.2755305767059326,1.0855344533920288,2.1899962425231934,0.3426267206668854,0.9129848480224608,0.9129848480224608,0.0,179.16275024414062,155.0,74548.3984375,0.0,3003.1923828125,1.0,278.1499938964844,282.9448547363281,300.4690246582031,305.3493347167969,293.1499938964844,293.1499938964844,278.1499938964844,36167.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836753249168396,1.0,0.0,0.0,3.715901374816896,3.715926170349121,9.213436555910448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.875,0.0,1609.005859375,1895.4371337890625,0.0,2811.396240234375,0.9201493859291076,1.0,0.0,3.0,1.0,0.0
18017340,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8609530329704285,0.4082646667957306,0.3695625960826874,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9828816056251526,0.5988543629646301,0.5675016045570374,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8939443826675415,0.4572885930538177,0.3212262988090515,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8847344517707825,0.4433917701244354,0.4219697713851928,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7160730361938477,0.22894087433815,1.045296311378479,284.94775390625,284.95001220703125,303.087890625,297.47900390625,299.1444396972656,297.1845092773437,284.9477233886719,1.0,0.6135913133621216,0.4383347034454345,0.4383347034454345,1.0,1.0,-3.272921800613404,1.0818060636520386,2.191115617752075,0.3396287858486175,0.9114757776260376,0.9114757776260376,0.0,168.01840209960938,143.0,74436.828125,0.0,2935.365478515625,1.0,278.1499938964844,282.9457092285156,300.47613525390625,305.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,36167.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362175822257996,1.0,0.0,0.0,3.709677219390869,3.7097017765045166,9.182596727441704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.6220703125,0.0,1601.8543701171875,1895.4371337890625,0.0,2806.3974609375,0.9187543392181396,1.0,0.0,3.0,1.0,0.0
18017400,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8609530329704285,0.4082646667957306,0.3695625960826874,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9828816056251526,0.5988543629646301,0.5675016045570374,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8939443826675415,0.4572885930538177,0.3212262988090515,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8847344517707825,0.4433917701244354,0.4219697713851928,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7160730361938477,0.22894087433815,1.045296311378479,284.94775390625,284.95001220703125,303.087890625,297.47900390625,299.1444396972656,297.1845092773437,284.9477233886719,1.0,0.6135913133621216,0.4383347034454345,0.4383347034454345,1.0,1.0,-3.272921800613404,1.0818060636520386,2.191115617752075,0.3396287858486175,0.9114757776260376,0.9114757776260376,0.0,168.01840209960938,143.0,74436.828125,0.0,2935.365478515625,1.0,278.1499938964844,282.9457092285156,300.47613525390625,305.3496398925781,293.1499938964844,293.1499938964844,278.1499938964844,36167.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362175822257996,1.0,0.0,0.0,3.709677219390869,3.7097017765045166,9.182596727441704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.6220703125,0.0,1601.8543701171875,1895.4371337890625,0.0,2806.3974609375,0.9187543392181396,1.0,0.0,3.0,1.0,0.0
18017460,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8765425682067871,0.4080461263656616,0.3689804077148437,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.997712790966034,0.6001676917076111,0.5683000683784485,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9117758870124816,0.4581703245639801,0.3215351402759552,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9016810059547424,0.4438769221305847,0.4220193028450012,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.728064239025116,0.2288538068532943,1.0429483652114868,284.9471740722656,284.95001220703125,303.1004333496094,297.4835510253906,299.144287109375,297.1851806640625,284.9471435546875,1.0,0.6073237061500549,0.4373645484447479,0.4373645484447479,1.0,1.0,-3.269287347793579,1.077972650527954,2.191314697265625,0.336751639842987,0.9093912839889526,0.9093912839889526,0.0,157.59573364257812,143.0,74306.515625,0.0,2870.834716796875,1.0,278.1499938964844,282.9463195800781,300.4808044433594,305.3466796875,293.1499938964844,293.1499938964844,278.1499938964844,36193.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357502818107605,1.0,0.0,0.0,3.7027409076690674,3.702765464782715,9.148290018856642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.9267578125,0.0,1594.1097412109375,1895.4371337890625,0.0,2802.036865234375,0.9172136187553406,1.0,0.0,3.0,1.0,0.0
18017520,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8780063390731812,0.4080272018909454,0.3689302206039428,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9988662600517272,0.6002860069274902,0.568178653717041,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9135392904281616,0.4582472443580627,0.3215624392032623,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9032532572746276,0.4439190626144409,0.4220239520072937,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7291565537452698,0.2288467437028885,1.0427483320236206,284.9471130371094,284.95001220703125,303.1015014648437,297.4838562011719,299.144287109375,297.18524169921875,284.9470520019531,1.0,0.6067708730697632,0.4372802078723907,0.4372802078723907,1.0,1.0,-3.2689287662506104,1.07762348651886,2.19130539894104,0.3364956080913543,0.909186601638794,0.909186601638794,0.0,156.6952362060547,131.0,74294.265625,0.0,2865.012939453125,1.0,278.1499938964844,282.94635009765625,300.4811706542969,305.3463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36196.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357146382331848,1.0,0.0,0.0,3.702097177505493,3.7021217346191406,9.145110198005568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.765625,0.0,1593.3984375,1895.4371337890625,0.0,2801.704833984375,0.9170709848403932,1.0,0.0,3.0,1.0,0.0
18017580,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8907067775726318,0.4076645672321319,0.368377149105072,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.6034377217292786,0.546600878238678,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9294941425323486,0.4590941369533539,0.3219676613807678,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9179950952529908,0.4443330764770508,0.4221669435501098,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7385972142219543,0.2286790460348129,1.0407493114471436,284.9333801269531,284.95001220703125,303.1145324707031,297.4864807128906,299.1463317871094,297.1922912597656,284.93292236328125,1.0,0.5983214974403381,0.4362256824970245,0.4362256824970245,1.0,1.0,-3.242058277130127,1.064900279045105,2.1771578788757324,0.3302609920501709,0.8937404751777649,0.8937404751777649,0.0,148.30458068847656,119.0,73697.3828125,0.0,2761.30615234375,1.0,278.1499938964844,282.94110107421875,300.48193359375,305.31964111328125,293.1499938964844,293.1499938964844,278.45001220703125,36827.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349031209945679,1.0,0.0,0.0,3.676228284835816,3.676252603530884,9.017750812745362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.4814453125,0.0,1568.7802734375,1895.4371337890625,0.0,2794.13427734375,0.9115840792655944,1.0,0.0,3.0,1.0,0.0
