time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017640,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8907067775726318,0.4076645672321319,0.368377149105072,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.6034377217292786,0.546600878238678,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9294941425323486,0.4590941369533539,0.3219676613807678,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9179950952529908,0.4443330764770508,0.4221669435501098,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7385972142219543,0.2286790460348129,1.0407493114471436,284.9333801269531,284.95001220703125,303.1145324707031,297.4864807128906,299.1463317871094,297.1922912597656,284.93292236328125,1.0,0.5983214974403381,0.4362256824970245,0.4362256824970245,1.0,1.0,-3.242058277130127,1.064900279045105,2.1771578788757324,0.3302609920501709,0.8937404751777649,0.8937404751777649,0.0,148.30458068847656,119.0,73697.3828125,0.0,2761.30615234375,1.0,278.1499938964844,282.94110107421875,300.48193359375,305.31964111328125,293.1499938964844,293.1499938964844,278.45001220703125,36827.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349031209945679,1.0,0.0,0.0,3.676228284835816,3.676252603530884,9.017750812745362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.4814453125,0.0,1568.7802734375,1895.4371337890625,0.0,2794.13427734375,0.9115840792655944,1.0,0.0,3.0,1.0,0.0
18017700,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8979185223579407,0.4077439904212951,0.3681419491767883,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.6065768599510193,0.5335749387741089,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9384799003601074,0.4597469568252563,0.3221984207630157,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.926705837249756,0.4447268843650818,0.4222619831562042,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7439866065979004,0.2287109047174453,1.039825201034546,285.03155517578125,284.95001220703125,303.1208190917969,297.48687744140625,299.1524658203125,297.2038879394531,285.0315246582031,1.0,0.5935317873954773,0.4356984496116638,0.4356984496116638,1.0,1.0,-3.2253942489624023,1.0573551654815674,2.168039083480835,0.3264862298965454,0.9700955748558044,0.9700955748558044,0.0,143.83877563476562,119.0,72641.28125,0.0,2702.6494140625,1.0,278.4017639160156,283.06036376953125,300.4525756835937,305.11798095703125,293.1499938964844,293.1499938964844,278.45001220703125,33644.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298085927963257,1.0,0.0,0.0,3.7241249084472656,3.724149227142334,9.25426149933628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.6103515625,0.0,1599.2310791015625,1895.4371337890625,0.0,2746.66357421875,0.92161363363266,1.0,0.0,3.0,1.0,0.0
18017760,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9065169095993042,0.4078598022460937,0.3681362271308899,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.6105199456214905,0.5191124677658081,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9487084150314332,0.4604376554489136,0.322586178779602,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9368869662284852,0.4451628029346466,0.422537237405777,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7504270672798157,0.22880220413208,1.0394532680511477,284.9953308105469,284.95001220703125,303.1269836425781,297.48663330078125,299.161865234375,297.2194519042969,284.9921569824219,1.0,0.5884881019592285,0.4353662431240082,0.4353662431240082,1.0,1.0,-3.2083489894866943,1.0501316785812378,2.158217430114746,0.3231202960014343,0.9677116870880128,0.9677116870880128,0.0,139.05223083496094,122.0,72519.609375,0.0,2642.03466796875,1.0,278.443115234375,283.0308837890625,300.46759033203125,305.1807556152344,293.1499938964844,293.1499938964844,278.1499938964844,33604.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285458087921143,1.0,0.0,0.0,3.781034469604492,3.781059503555298,9.539257916912902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.6337890625,0.0,1665.3265380859375,1895.4371337890625,0.0,2734.91259765625,0.9327497482299804,1.0,0.0,3.0,1.0,0.0
18017820,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.916439652442932,0.4068948626518249,0.367353618144989,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6180267333984375,0.503081738948822,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9597969651222228,0.4607841372489929,0.3228635787963867,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.948110818862915,0.4451483190059662,0.4225502014160156,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7577598094940186,0.2285711765289306,1.0380547046661377,284.89434814453125,284.95001220703125,303.1387939453125,297.4841003417969,299.1763000488281,297.2425231933594,284.8957824707031,1.0,0.5829339623451233,0.4347018599510193,0.4347018599510193,1.0,1.0,-3.186779499053955,1.0404376983642578,2.1463418006896973,0.3180495202541351,0.8658924698829651,0.8658924698829651,0.0,133.75668334960938,140.0,72556.25,0.0,2570.35546875,1.0,278.1569519042969,282.92303466796875,300.4904479980469,305.283447265625,293.1499938964844,293.1499938964844,278.45001220703125,39187.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331292867660522,1.0,0.0,0.0,3.637383460998535,3.637408018112183,8.828185968923208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.08203125,0.0,1542.9442138671875,1895.4371337890625,0.0,2777.59521484375,0.9052524566650392,1.0,0.0,3.0,1.0,0.0
18017880,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.916439652442932,0.4068948626518249,0.367353618144989,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6180267333984375,0.503081738948822,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9597969651222228,0.4607841372489929,0.3228635787963867,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.948110818862915,0.4451483190059662,0.4225502014160156,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7577598094940186,0.2285711765289306,1.0380547046661377,284.89434814453125,284.95001220703125,303.1387939453125,297.4841003417969,299.1763000488281,297.2425231933594,284.8957824707031,1.0,0.5829339623451233,0.4347018599510193,0.4347018599510193,1.0,1.0,-3.186779499053955,1.0404376983642578,2.1463418006896973,0.3180495202541351,0.8658924698829651,0.8658924698829651,0.0,133.75668334960938,140.0,72556.25,0.0,2570.35546875,1.0,278.1569519042969,282.92303466796875,300.4904479980469,305.283447265625,293.1499938964844,293.1499938964844,278.45001220703125,39187.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331292867660522,1.0,0.0,0.0,3.637383460998535,3.637408018112183,8.828185968923208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.08203125,0.0,1542.9442138671875,1895.4371337890625,0.0,2777.59521484375,0.9052524566650392,1.0,0.0,3.0,1.0,0.0
18017940,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.913443088531494,0.4071848690509796,0.3673655688762665,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.624564528465271,0.507451057434082,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.957752287387848,0.4622316062450409,0.3236991763114929,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.945590615272522,0.4460372030735016,0.42319455742836,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.755825936794281,0.2288657128810882,1.0389022827148438,285.0027160644531,284.95001220703125,303.1499938964844,297.4786682128906,299.1922302246094,297.2644348144531,285.0018310546875,1.0,0.5854954719543457,0.4340375065803528,0.4340375065803528,1.0,1.0,-3.194803476333618,1.0417853593826294,2.153017997741699,0.3171641230583191,0.959743320941925,0.959743320941925,0.0,135.248291015625,158.0,72061.3984375,0.0,2594.36083984375,1.0,278.44305419921875,283.0437927246094,300.4608154296875,305.1298828125,293.1499938964844,293.1499938964844,278.1499938964844,33645.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263029456138611,1.0,0.0,0.0,3.744438886642456,3.744463443756104,9.355495080853872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.0751953125,0.0,1622.72509765625,1895.4371337890625,0.0,2714.05712890625,0.9246397018432616,1.0,0.0,3.0,1.0,0.0
18018000,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.913443088531494,0.4071848690509796,0.3673655688762665,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.624564528465271,0.507451057434082,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.957752287387848,0.4622316062450409,0.3236991763114929,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.945590615272522,0.4460372030735016,0.42319455742836,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.755825936794281,0.2288657128810882,1.0389022827148438,285.0027160644531,284.95001220703125,303.1499938964844,297.4786682128906,299.1922302246094,297.2644348144531,285.0018310546875,1.0,0.5854954719543457,0.4340375065803528,0.4340375065803528,1.0,1.0,-3.194803476333618,1.0417853593826294,2.153017997741699,0.3171641230583191,0.959743320941925,0.959743320941925,0.0,135.248291015625,158.0,72061.3984375,0.0,2594.36083984375,1.0,278.44305419921875,283.0437927246094,300.4608154296875,305.1298828125,293.1499938964844,293.1499938964844,278.1499938964844,33645.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263029456138611,1.0,0.0,0.0,3.744438886642456,3.744463443756104,9.355495080853872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.0751953125,0.0,1622.72509765625,1895.4371337890625,0.0,2714.05712890625,0.9246397018432616,1.0,0.0,3.0,1.0,0.0
18018060,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9087949991226196,0.4104340672492981,0.3699150085449219,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9990000128746032,0.6318432092666626,0.5180234909057617,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9537686705589294,0.4669272303581238,0.3266175985336303,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9412654638290404,0.4504496455192566,0.4268092513084411,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7546684741973877,0.2333549112081527,1.055557370185852,284.93438720703125,284.95001220703125,303.1603088378906,297.4705505371094,299.2212829589844,297.30194091796875,284.9366149902344,1.0,0.594431459903717,0.4333577156066894,0.4333577156066894,1.0,1.0,-3.238424777984619,1.0562869310379028,2.182137966156006,0.321571946144104,0.8994776010513306,0.8994776010513306,0.0,139.96380615234375,176.0,73632.1171875,0.0,2707.88037109375,1.0,278.156982421875,282.9413146972656,300.4907531738281,305.3248291015625,293.1499938964844,293.1499938964844,278.45001220703125,37047.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334944844245911,1.0,0.0,0.0,3.677713394165039,3.6777377128601074,9.025038139043318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.9052734375,0.0,1572.117919921875,1895.4371337890625,0.0,2780.99951171875,0.9128397107124328,1.0,0.0,3.0,1.0,0.0
18018120,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9087949991226196,0.4104340672492981,0.3699150085449219,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.9990000128746032,0.6318432092666626,0.5180234909057617,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9537686705589294,0.4669272303581238,0.3266175985336303,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9412654638290404,0.4504496455192566,0.4268092513084411,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7546684741973877,0.2333549112081527,1.055557370185852,284.93438720703125,284.95001220703125,303.1603088378906,297.4705505371094,299.2212829589844,297.30194091796875,284.9366149902344,1.0,0.594431459903717,0.4333577156066894,0.4333577156066894,1.0,1.0,-3.238424777984619,1.0562869310379028,2.182137966156006,0.321571946144104,0.8994776010513306,0.8994776010513306,0.0,139.96380615234375,176.0,73632.1171875,0.0,2707.88037109375,1.0,278.156982421875,282.9413146972656,300.4907531738281,305.3248291015625,293.1499938964844,293.1499938964844,278.45001220703125,37047.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334944844245911,1.0,0.0,0.0,3.677713394165039,3.6777377128601074,9.025038139043318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.9052734375,0.0,1572.117919921875,1895.4371337890625,0.0,2780.99951171875,0.9128397107124328,1.0,0.0,3.0,1.0,0.0
18018180,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8966827392578125,0.4127228558063507,0.3722610473632812,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.6357170343399048,0.5417115092277527,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9410132765769958,0.4705893695354461,0.3294234573841095,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.928053081035614,0.4537639915943146,0.430302083492279,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.747592568397522,0.2364831715822219,1.0719298124313354,285.0751342773437,284.95001220703125,303.1694641113281,297.4602966308594,299.23370361328125,297.3139953613281,285.0762939453125,1.0,0.6076759696006775,0.4326779544353485,0.4326779544353485,1.0,1.0,-3.296980381011963,1.0762001276016235,2.220780372619629,0.3283950388431549,1.0,1.0,0.0,149.17971801757812,194.0,74116.2265625,0.0,2880.930419921875,1.0,278.44317626953125,283.077880859375,300.4627685546875,305.2527770996094,293.1499938964844,293.1499938964844,278.1499938964844,32905.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310430645942688,1.0,0.0,0.0,3.8211710453033447,3.8211963176727295,9.742855127115035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.8134765625,0.0,1707.836181640625,1895.4371337890625,0.0,2758.15771484375,0.9414290189743042,1.0,0.0,3.0,1.0,0.0
18018240,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8966827392578125,0.4127228558063507,0.3722610473632812,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9990000128746032,0.6357170343399048,0.5417115092277527,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9410132765769958,0.4705893695354461,0.3294234573841095,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.928053081035614,0.4537639915943146,0.430302083492279,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.747592568397522,0.2364831715822219,1.0719298124313354,285.0751342773437,284.95001220703125,303.1694641113281,297.4602966308594,299.23370361328125,297.3139953613281,285.0762939453125,1.0,0.6076759696006775,0.4326779544353485,0.4326779544353485,1.0,1.0,-3.296980381011963,1.0762001276016235,2.220780372619629,0.3283950388431549,1.0,1.0,0.0,149.17971801757812,194.0,74116.2265625,0.0,2880.930419921875,1.0,278.44317626953125,283.077880859375,300.4627685546875,305.2527770996094,293.1499938964844,293.1499938964844,278.1499938964844,32905.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310430645942688,1.0,0.0,0.0,3.8211710453033447,3.8211963176727295,9.742855127115035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.8134765625,0.0,1707.836181640625,1895.4371337890625,0.0,2758.15771484375,0.9414290189743042,1.0,0.0,3.0,1.0,0.0
18018300,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8884297609329224,0.4131363928318023,0.373147964477539,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9990000128746032,0.63567054271698,0.5578290224075317,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9316946268081664,0.4717016518115997,0.3305837512016296,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9187402725219728,0.4547945559024811,0.4317481517791748,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7421075701713562,0.2374864667654037,1.0783802270889282,284.9502258300781,284.95001220703125,303.1736145019531,297.45440673828125,299.2308959960937,297.3067932128906,284.9446716308594,1.0,0.6152988076210022,0.4323380589485168,0.4323380589485168,1.0,1.0,-3.328320026397705,1.086866021156311,2.241454124450684,0.3321275413036346,0.968373715877533,0.968373715877533,0.0,155.28147888183594,194.0,75952.1015625,0.0,2982.5478515625,1.0,278.193359375,282.9181213378906,300.5008544921875,305.5296936035156,293.1499938964844,293.1499938964844,278.1499938964844,34141.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838132917881012,1.0,0.0,0.0,3.853442907333374,3.853468656539917,9.90811713563744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.94921875,0.0,1756.82470703125,1895.4371337890625,0.0,2824.276123046875,0.9490194320678712,1.0,0.0,3.0,1.0,0.0
18018360,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8786337375640869,0.4130773544311523,0.3734504580497741,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.6341496109962463,0.5767129063606262,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9204803705215454,0.4723211228847503,0.3313018679618835,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.908036172389984,0.455384612083435,0.4326799809932709,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7354242205619812,0.2381050586700439,1.0829460620880127,284.9440612792969,284.95001220703125,303.177490234375,297.447998046875,299.2187194824219,297.2905578613281,284.9459533691406,1.0,0.6232696175575256,0.4312450587749481,0.4312450587749481,1.0,1.0,-3.3588685989379883,1.0953456163406372,2.263522863388061,0.333867460489273,0.9608960747718812,0.9608960747718812,0.0,162.3526153564453,197.0,76458.2109375,0.0,3089.77392578125,1.0,278.1559143066406,282.9061279296875,300.48614501953125,305.5105285644531,293.1499938964844,293.1499938964844,278.1499938964844,35492.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417231440544128,1.0,0.0,0.0,3.846245765686035,3.846271753311157,9.871140491668484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.9609375,0.0,1758.6590576171875,1895.4371337890625,0.0,2857.819091796875,0.9490083456039428,1.0,0.0,3.0,1.0,0.0
18018420,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8631118535995483,0.4131988883018493,0.3738897144794464,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9955592751502992,0.6296321153640747,0.5976794958114624,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9033446907997132,0.4736466705799103,0.332504540681839,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8921780586242676,0.4565419554710388,0.4341802299022674,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7245147824287415,0.2389720678329467,1.0892525911331177,284.9595642089844,284.95001220703125,303.1844482421875,297.4338073730469,299.19000244140625,297.2557373046875,284.95916748046875,1.0,0.6342667937278748,0.4290590286254883,0.4290590286254883,1.0,1.0,-3.3971598148345947,1.103479266166687,2.2936806678771973,0.3343555331230163,0.9750393629074096,0.9750393629074096,0.0,174.28758239746094,200.0,77163.1875,0.0,3242.958740234375,1.0,278.150146484375,282.906005859375,300.4530334472656,305.5082702636719,293.1499938964844,293.1499938964844,278.1499938964844,35170.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450558185577393,1.0,0.0,0.0,3.878835201263428,3.87886118888855,1.0039126436822698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13068.1240234375,0.0,1796.3746337890625,1895.4371337890625,0.0,2888.986083984375,0.956147313117981,1.0,0.0,3.0,1.0,0.0
18018480,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8631118535995483,0.4131988883018493,0.3738897144794464,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9955592751502992,0.6296321153640747,0.5976794958114624,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.9033446907997132,0.4736466705799103,0.332504540681839,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8921780586242676,0.4565419554710388,0.4341802299022674,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7245147824287415,0.2389720678329467,1.0892525911331177,284.9595642089844,284.95001220703125,303.1844482421875,297.4338073730469,299.19000244140625,297.2557373046875,284.95916748046875,1.0,0.6342667937278748,0.4290590286254883,0.4290590286254883,1.0,1.0,-3.3971598148345947,1.103479266166687,2.2936806678771973,0.3343555331230163,0.9750393629074096,0.9750393629074096,0.0,174.28758239746094,200.0,77163.1875,0.0,3242.958740234375,1.0,278.150146484375,282.906005859375,300.4530334472656,305.5082702636719,293.1499938964844,293.1499938964844,278.1499938964844,35170.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450558185577393,1.0,0.0,0.0,3.878835201263428,3.87886118888855,1.0039126436822698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13068.1240234375,0.0,1796.3746337890625,1895.4371337890625,0.0,2888.986083984375,0.956147313117981,1.0,0.0,3.0,1.0,0.0
18018540,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8486192226409912,0.4131711721420288,0.3743142783641815,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.98038250207901,0.627818763256073,0.5956383347511292,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8880951404571533,0.4747959077358246,0.3336519300937652,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8771067261695862,0.4574823081493377,0.4355436861515045,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.713344156742096,0.2394724935293197,1.0938736200332642,284.946533203125,284.95001220703125,303.1903991699219,297.41778564453125,299.1699523925781,297.23785400390625,284.9463806152344,1.0,0.6408004760742188,0.4268729984760284,0.4268729984760284,1.0,1.0,-3.4021475315093994,1.0994056463241575,2.302741765975952,0.3292730152606964,0.9666221141815186,0.9666221141815186,0.0,185.6058654785156,203.0,77174.875,0.0,3321.681396484375,1.0,278.1500244140625,282.8934631347656,300.4282531738281,305.4904479980469,293.1499938964844,293.1499938964844,278.1499938964844,35738.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470042943954468,1.0,0.0,0.0,3.888795375823975,3.888821840286255,1.0090750492963707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13056.3330078125,0.0,1813.340576171875,1895.4371337890625,0.0,2907.220703125,0.9586808681488036,1.0,0.0,3.0,1.0,0.0
18018600,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8486192226409912,0.4131711721420288,0.3743142783641815,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.98038250207901,0.627818763256073,0.5956383347511292,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8880951404571533,0.4747959077358246,0.3336519300937652,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8771067261695862,0.4574823081493377,0.4355436861515045,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.713344156742096,0.2394724935293197,1.0938736200332642,284.946533203125,284.95001220703125,303.1903991699219,297.41778564453125,299.1699523925781,297.23785400390625,284.9463806152344,1.0,0.6408004760742188,0.4268729984760284,0.4268729984760284,1.0,1.0,-3.4021475315093994,1.0994056463241575,2.302741765975952,0.3292730152606964,0.9666221141815186,0.9666221141815186,0.0,185.6058654785156,203.0,77174.875,0.0,3321.681396484375,1.0,278.1500244140625,282.8934631347656,300.4282531738281,305.4904479980469,293.1499938964844,293.1499938964844,278.1499938964844,35738.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470042943954468,1.0,0.0,0.0,3.888795375823975,3.888821840286255,1.0090750492963707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13056.3330078125,0.0,1813.340576171875,1895.4371337890625,0.0,2907.220703125,0.9586808681488036,1.0,0.0,3.0,1.0,0.0
18018660,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8406012654304504,0.4131758213043213,0.374567300081253,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9710959792137146,0.6276863217353821,0.5954952836036682,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8797902464866638,0.4759593904018402,0.334654688835144,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8688969612121582,0.4584134221076965,0.4366887509822845,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7066492438316345,0.2399129271507263,1.0971806049346924,284.9458923339844,284.95001220703125,303.19537353515625,297.4001159667969,299.1581115722656,297.22930908203125,284.9459533691406,1.0,0.645419716835022,0.4251915216445923,0.4251915216445923,1.0,1.0,-3.4088404178619385,1.0972295999526978,2.311610698699951,0.3257084786891937,0.9633910655975342,0.9633910655975342,0.0,192.84722900390625,206.0,77159.734375,0.0,3379.29443359375,1.0,278.1499938964844,282.8917236328125,300.4058837890625,305.4659118652344,293.1499938964844,293.1499938964844,278.1499938964844,35960.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479920625686646,1.0,0.0,0.0,3.889215230941773,3.8892416954040527,1.009292986964283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.8408203125,0.0,1815.632568359375,1895.4371337890625,0.0,2916.46728515625,0.9589524865150452,1.0,0.0,3.0,1.0,0.0
18018720,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8406012654304504,0.4131758213043213,0.374567300081253,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9710959792137146,0.6276863217353821,0.5954952836036682,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8797902464866638,0.4759593904018402,0.334654688835144,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8688969612121582,0.4584134221076965,0.4366887509822845,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7066492438316345,0.2399129271507263,1.0971806049346924,284.9458923339844,284.95001220703125,303.19537353515625,297.4001159667969,299.1581115722656,297.22930908203125,284.9459533691406,1.0,0.645419716835022,0.4251915216445923,0.4251915216445923,1.0,1.0,-3.4088404178619385,1.0972295999526978,2.311610698699951,0.3257084786891937,0.9633910655975342,0.9633910655975342,0.0,192.84722900390625,206.0,77159.734375,0.0,3379.29443359375,1.0,278.1499938964844,282.8917236328125,300.4058837890625,305.4659118652344,293.1499938964844,293.1499938964844,278.1499938964844,35960.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479920625686646,1.0,0.0,0.0,3.889215230941773,3.8892416954040527,1.009292986964283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.8408203125,0.0,1815.632568359375,1895.4371337890625,0.0,2916.46728515625,0.9589524865150452,1.0,0.0,3.0,1.0,0.0
18018780,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8353041410446167,0.4132172167301178,0.374782383441925,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.964722216129303,0.6280837059020996,0.5959638357162476,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8744819164276123,0.4771446585655212,0.3356167674064636,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8636232614517212,0.4593556821346283,0.4377655684947967,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7021536231040955,0.2403470277786255,1.1000516414642334,284.9472351074219,284.95001220703125,303.1994323730469,297.380859375,299.1481018066406,297.2237854003906,284.9472961425781,1.0,0.6490187644958496,0.4235100448131561,0.4235100448131561,1.0,1.0,-3.415567636489868,1.0950751304626465,2.3204925060272217,0.3221673965454101,0.9621469378471376,0.9621469378471376,0.0,198.1110076904297,209.0,77130.640625,0.0,3425.676513671875,1.0,278.1499938964844,282.8914489746094,300.3849792480469,305.4423828125,293.1499938964844,293.1499938964844,278.1499938964844,36021.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487297892570496,1.0,0.0,0.0,3.887946128845215,3.887972354888916,1.008634285426524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.19921875,0.0,1814.5283203125,1895.4371337890625,0.0,2923.375244140625,0.9587182998657228,1.0,0.0,3.0,1.0,0.0
18018840,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8353041410446167,0.4132172167301178,0.374782383441925,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.964722216129303,0.6280837059020996,0.5959638357162476,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8744819164276123,0.4771446585655212,0.3356167674064636,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8636232614517212,0.4593556821346283,0.4377655684947967,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7021536231040955,0.2403470277786255,1.1000516414642334,284.9472351074219,284.95001220703125,303.1994323730469,297.380859375,299.1481018066406,297.2237854003906,284.9472961425781,1.0,0.6490187644958496,0.4235100448131561,0.4235100448131561,1.0,1.0,-3.415567636489868,1.0950751304626465,2.3204925060272217,0.3221673965454101,0.9621469378471376,0.9621469378471376,0.0,198.1110076904297,209.0,77130.640625,0.0,3425.676513671875,1.0,278.1499938964844,282.8914489746094,300.3849792480469,305.4423828125,293.1499938964844,293.1499938964844,278.1499938964844,36021.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487297892570496,1.0,0.0,0.0,3.887946128845215,3.887972354888916,1.008634285426524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.19921875,0.0,1814.5283203125,1895.4371337890625,0.0,2923.375244140625,0.9587182998657228,1.0,0.0,3.0,1.0,0.0
18018900,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8331890106201172,0.4132407307624817,0.3748795092105865,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9621316194534302,0.628338634967804,0.5962669253349304,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8724220395088196,0.4777350425720215,0.3360861539840698,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8615676760673523,0.4598242342472076,0.4382870197296142,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7003782391548157,0.2405641973018646,1.1014076471328735,284.9478454589844,284.95001220703125,303.2011413574219,297.3706970214844,299.1432800292969,297.2215270996094,284.94793701171875,1.0,0.6505954265594482,0.4226693212985992,0.4226693212985992,1.0,1.0,-3.4188716411590576,1.093963384628296,2.3249082565307617,0.3203784823417663,0.9618486166000366,0.9618486166000366,0.0,200.32774353027344,209.0,77113.734375,0.0,3446.369873046875,1.0,278.1499938964844,282.8912353515625,300.3744812011719,305.4305725097656,293.1499938964844,293.1499938964844,278.1499938964844,36029.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490750789642334,1.0,0.0,0.0,3.887272119522095,3.887298583984375,1.00828469840053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.490234375,0.0,1813.747802734375,1895.4371337890625,0.0,2926.6083984375,0.9585744738578796,1.0,0.0,3.0,1.0,0.0
18018960,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8312669992446899,0.4132641851902008,0.3749716579914093,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9597505331039428,0.6286020278930664,0.5965802669525146,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8705783486366272,0.478322684764862,0.3365497589111328,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8597238659858704,0.460290253162384,0.4388007223606109,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6987762451171875,0.2407814562320709,1.1027365922927856,284.9486999511719,284.95001220703125,303.20263671875,297.36016845703125,299.1396179199219,297.2194519042969,284.94879150390625,1.0,0.6520885229110718,0.4220816493034363,0.4220816493034363,1.0,1.0,-3.422133207321167,1.0934792757034302,2.3286540508270264,0.3192269802093506,0.9619429111480712,0.9619429111480712,0.0,202.39601135253903,212.0,77106.40625,0.0,3466.12939453125,1.0,278.1499938964844,282.8912353515625,300.36383056640625,305.41900634765625,293.1499938964844,293.1499938964844,278.1499938964844,36022.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494304418563843,1.0,0.0,0.0,3.886893749237061,3.8869199752807617,1.0080883612317848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.4931640625,0.0,1813.2230224609373,1895.4371337890625,0.0,2929.93603515625,0.9584901928901672,1.0,0.0,3.0,1.0,0.0
18019020,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8279068470001221,0.4133001267910003,0.3751344382762909,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9555351138114928,0.629120409488678,0.5972000956535339,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8674353957176208,0.4794755280017853,0.3374524116516113,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8565696477890015,0.4612031280994415,0.4397972226142883,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6960147023200989,0.2412088811397552,1.105298638343811,284.94976806640625,284.95001220703125,303.2049865722656,297.3381652832031,299.132568359375,297.2157287597656,284.9497985839844,1.0,0.6548375487327576,0.4209063649177551,0.4209063649177551,1.0,1.0,-3.428441047668457,1.0925049781799316,2.3359360694885254,0.3169700503349304,0.96237051486969,0.96237051486969,0.0,206.12989807128903,215.0,77095.25,0.0,3502.887451171875,1.0,278.1499938964844,282.8904724121094,300.3418884277344,305.3959350585937,293.1499938964844,293.1499938964844,278.1499938964844,36001.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501765131950378,1.0,0.0,0.0,3.8870174884796143,3.887043714523315,1.0081525942950975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.228515625,0.0,1813.207275390625,1895.4371337890625,0.0,2936.92431640625,0.9585056900978088,1.0,0.0,3.0,1.0,0.0
18019080,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8279068470001221,0.4133001267910003,0.3751344382762909,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9555351138114928,0.629120409488678,0.5972000956535339,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8674353957176208,0.4794755280017853,0.3374524116516113,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8565696477890015,0.4612031280994415,0.4397972226142883,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6960147023200989,0.2412088811397552,1.105298638343811,284.94976806640625,284.95001220703125,303.2049865722656,297.3381652832031,299.132568359375,297.2157287597656,284.9497985839844,1.0,0.6548375487327576,0.4209063649177551,0.4209063649177551,1.0,1.0,-3.428441047668457,1.0925049781799316,2.3359360694885254,0.3169700503349304,0.96237051486969,0.96237051486969,0.0,206.12989807128903,215.0,77095.25,0.0,3502.887451171875,1.0,278.1499938964844,282.8904724121094,300.3418884277344,305.3959350585937,293.1499938964844,293.1499938964844,278.1499938964844,36001.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501765131950378,1.0,0.0,0.0,3.8870174884796143,3.887043714523315,1.0081525942950975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.228515625,0.0,1813.207275390625,1895.4371337890625,0.0,2936.92431640625,0.9585056900978088,1.0,0.0,3.0,1.0,0.0
18019140,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.824907124042511,0.41333669424057,0.3752845525741577,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9516764879226683,0.6295489072799683,0.597743034362793,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8646692633628845,0.4805458188056946,0.338298350572586,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8538178205490112,0.4621075689792633,0.4407714605331421,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6935718059539795,0.2416171729564666,1.1077338457107544,284.9499816894531,284.95001220703125,303.2065734863281,297.3149719238281,299.1253662109375,297.2122497558594,284.95001220703125,1.0,0.6573874950408936,0.4197310507297516,0.4197310507297516,1.0,1.0,-3.434394121170044,1.0913851261138916,2.3430089950561523,0.3146504461765289,0.962515115737915,0.962515115737915,0.0,209.57403564453125,218.0,77076.375,0.0,3537.229248046875,1.0,278.1499938964844,282.8890075683594,300.3187255859375,305.3713684082031,293.1499938964844,293.1499938964844,278.1499938964844,35995.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509513735771179,1.0,0.0,0.0,3.887273788452149,3.8873000144958496,1.008285494208394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.8828125,0.0,1813.482177734375,1895.4371337890625,0.0,2944.182373046875,0.9585577845573424,1.0,0.0,3.0,1.0,0.0
18019200,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.824907124042511,0.41333669424057,0.3752845525741577,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9516764879226683,0.6295489072799683,0.597743034362793,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8646692633628845,0.4805458188056946,0.338298350572586,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8538178205490112,0.4621075689792633,0.4407714605331421,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6935718059539795,0.2416171729564666,1.1077338457107544,284.9499816894531,284.95001220703125,303.2065734863281,297.3149719238281,299.1253662109375,297.2122497558594,284.95001220703125,1.0,0.6573874950408936,0.4197310507297516,0.4197310507297516,1.0,1.0,-3.434394121170044,1.0913851261138916,2.3430089950561523,0.3146504461765289,0.962515115737915,0.962515115737915,0.0,209.57403564453125,218.0,77076.375,0.0,3537.229248046875,1.0,278.1499938964844,282.8890075683594,300.3187255859375,305.3713684082031,293.1499938964844,293.1499938964844,278.1499938964844,35995.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509513735771179,1.0,0.0,0.0,3.887273788452149,3.8873000144958496,1.008285494208394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.8828125,0.0,1813.482177734375,1895.4371337890625,0.0,2944.182373046875,0.9585577845573424,1.0,0.0,3.0,1.0,0.0
18019260,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8220913410186768,0.4133674800395965,0.3754266500473022,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9479706287384032,0.6298993229866028,0.5982092022895813,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.862089216709137,0.4815489053726196,0.339093953371048,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8512815833091736,0.4630010426044464,0.4417318999767303,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6912888884544373,0.2420056760311126,1.1100627183914185,284.94976806640625,284.95001220703125,303.2074279785156,297.2906799316406,299.11767578125,297.2089233398437,284.9497985839844,1.0,0.6598238945007324,0.4184767603874206,0.4184767603874206,1.0,1.0,-3.4400384426116943,1.089923620223999,2.350114822387696,0.3120599389076233,0.962256133556366,0.962256133556366,0.0,212.88507080078125,221.0,77043.96875,0.0,3570.166748046875,1.0,278.1499938964844,282.8872985839844,300.2945556640625,305.344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36004.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517451882362366,1.0,0.0,0.0,3.887062311172485,3.8870887756347656,1.0081759000968304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.47265625,0.0,1813.2840576171875,1895.4371337890625,0.0,2951.619384765625,0.9585130214691162,1.0,0.0,3.0,1.0,0.0
18019320,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8220913410186768,0.4133674800395965,0.3754266500473022,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9479706287384032,0.6298993229866028,0.5982092022895813,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.862089216709137,0.4815489053726196,0.339093953371048,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8512815833091736,0.4630010426044464,0.4417318999767303,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6912888884544373,0.2420056760311126,1.1100627183914185,284.94976806640625,284.95001220703125,303.2074279785156,297.2906799316406,299.11767578125,297.2089233398437,284.9497985839844,1.0,0.6598238945007324,0.4184767603874206,0.4184767603874206,1.0,1.0,-3.4400384426116943,1.089923620223999,2.350114822387696,0.3120599389076233,0.962256133556366,0.962256133556366,0.0,212.88507080078125,221.0,77043.96875,0.0,3570.166748046875,1.0,278.1499938964844,282.8872985839844,300.2945556640625,305.344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36004.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517451882362366,1.0,0.0,0.0,3.887062311172485,3.8870887756347656,1.0081759000968304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.47265625,0.0,1813.2840576171875,1895.4371337890625,0.0,2951.619384765625,0.9585130214691162,1.0,0.0,3.0,1.0,0.0
18019380,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.819400429725647,0.4133796691894531,0.3755514621734619,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9443747997283936,0.6301841139793396,0.5986058115959167,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8596488237380981,0.4824995398521423,0.3398469984531402,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8489013910293579,0.4638694226741791,0.4426680207252502,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6891186833381653,0.2423693090677261,1.112267255783081,284.9494323730469,284.95001220703125,303.2076110839844,297.2654113769531,299.1098022460937,297.205810546875,284.949462890625,1.0,0.6621631383895874,0.4172224700450897,0.4172224700450897,1.0,1.0,-3.445350408554077,1.0883169174194336,2.357033491134644,0.3093994259834289,0.9616619944572448,0.9616619944572448,0.0,216.0989532470703,224.0,76997.4765625,0.0,3601.83251953125,1.0,278.1499938964844,282.8855895996094,300.26922607421875,305.31646728515625,293.1499938964844,293.1499938964844,278.1499938964844,36019.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525234460830688,1.0,0.0,0.0,3.886114835739136,3.886141300201416,1.00768443189736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.853515625,0.0,1812.22265625,1895.4371337890625,0.0,2958.9111328125,0.9583081007003784,1.0,0.0,3.0,1.0,0.0
18019440,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.819400429725647,0.4133796691894531,0.3755514621734619,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9443747997283936,0.6301841139793396,0.5986058115959167,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8596488237380981,0.4824995398521423,0.3398469984531402,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8489013910293579,0.4638694226741791,0.4426680207252502,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6891186833381653,0.2423693090677261,1.112267255783081,284.9494323730469,284.95001220703125,303.2076110839844,297.2654113769531,299.1098022460937,297.205810546875,284.949462890625,1.0,0.6621631383895874,0.4172224700450897,0.4172224700450897,1.0,1.0,-3.445350408554077,1.0883169174194336,2.357033491134644,0.3093994259834289,0.9616619944572448,0.9616619944572448,0.0,216.0989532470703,224.0,76997.4765625,0.0,3601.83251953125,1.0,278.1499938964844,282.8855895996094,300.26922607421875,305.31646728515625,293.1499938964844,293.1499938964844,278.1499938964844,36019.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525234460830688,1.0,0.0,0.0,3.886114835739136,3.886141300201416,1.00768443189736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.853515625,0.0,1812.22265625,1895.4371337890625,0.0,2958.9111328125,0.9583081007003784,1.0,0.0,3.0,1.0,0.0
