time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019500,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8180826902389526,0.4133788049221039,0.3756074011325836,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9426034688949584,0.6303098201751709,0.5987867116928101,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8584665656089783,0.4829625487327575,0.3402135968208313,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8477506637573242,0.4642940759658813,0.4431269764900207,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6880612969398499,0.242542952299118,1.1133302450180054,284.94927978515625,284.95001220703125,303.2074584960937,297.2524719238281,299.1058654785156,297.2043151855469,284.94927978515625,1.0,0.6633079051971436,0.4165953397750854,0.4165953397750854,1.0,1.0,-3.447906494140625,1.0874708890914917,2.360435485839844,0.3080487251281738,0.9612782597541808,0.9612782597541808,0.0,217.6865234375,224.0,76969.8828125,0.0,3617.346923828125,1.0,278.1499938964844,282.884765625,300.2562866210937,305.3016052246094,293.1499938964844,293.1499938964844,278.1499938964844,36028.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529118299484253,1.0,0.0,0.0,3.8853919506073,3.885418176651001,1.007309492706554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.099609375,0.0,1811.386962890625,1895.4371337890625,0.0,2962.55078125,0.9581502676010132,1.0,0.0,3.0,1.0,0.0
18019560,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8167797923088074,0.4133734703063965,0.3756590783596039,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9408491849899292,0.6304259300231934,0.5989575386047363,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8573077917098999,0.4834189713001251,0.3405748605728149,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8466231822967529,0.4647123515605926,0.4435796737670898,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6870203018188477,0.2427112311124801,1.1143676042556765,284.9491271972656,284.95001220703125,303.2071533203125,297.23931884765625,299.1020202636719,297.202880859375,284.9491271972656,1.0,0.6644378304481506,0.4160016477108001,0.4160016477108001,1.0,1.0,-3.450400829315185,1.086686372756958,2.3637144565582275,0.3067730963230133,0.960880696773529,0.960880696773529,0.0,219.2631683349609,227.0,76940.828125,0.0,3632.66796875,1.0,278.1499938964844,282.8840026855469,300.2431335449219,305.286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36036.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532986640930176,1.0,0.0,0.0,3.88454794883728,3.884574413299561,1.0068720257550012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.9853515625,0.0,1810.3936767578125,1895.4371337890625,0.0,2966.17626953125,0.957965075969696,1.0,0.0,3.0,1.0,0.0
18019620,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8142085075378418,0.413346916437149,0.3757474720478058,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9373890161514282,0.6306294798851013,0.5992696285247803,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8550549745559692,0.4843138456344604,0.3412827551364898,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8444288372993469,0.4655259549617767,0.4444629549980163,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6849795579910278,0.243028923869133,1.1163537502288818,284.9488525390625,284.95001220703125,303.20611572265625,297.2124938964844,299.09429931640625,297.2001647949219,284.9488830566406,1.0,0.6666530966758728,0.414814293384552,0.414814293384552,1.0,1.0,-3.455186605453491,1.0850435495376587,2.370143175125122,0.3041927516460418,0.959934413433075,0.959934413433075,0.0,222.38677978515625,230.0,76873.890625,0.0,3662.7041015625,1.0,278.1499938964844,282.8825378417969,300.2162475585937,305.2547302246094,293.1499938964844,293.1499938964844,278.1499938964844,36051.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854055643081665,1.0,0.0,0.0,3.882368564605713,3.882394790649414,1.0057424333353993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.8876953125,0.0,1807.7923583984373,1895.4371337890625,0.0,2973.270263671875,0.9574835300445556,1.0,0.0,3.0,1.0,0.0
18019680,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8142085075378418,0.413346916437149,0.3757474720478058,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9373890161514282,0.6306294798851013,0.5992696285247803,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8550549745559692,0.4843138456344604,0.3412827551364898,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8444288372993469,0.4655259549617767,0.4444629549980163,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6849795579910278,0.243028923869133,1.1163537502288818,284.9488525390625,284.95001220703125,303.20611572265625,297.2124938964844,299.09429931640625,297.2001647949219,284.9488830566406,1.0,0.6666530966758728,0.414814293384552,0.414814293384552,1.0,1.0,-3.455186605453491,1.0850435495376587,2.370143175125122,0.3041927516460418,0.959934413433075,0.959934413433075,0.0,222.38677978515625,230.0,76873.890625,0.0,3662.7041015625,1.0,278.1499938964844,282.8825378417969,300.2162475585937,305.2547302246094,293.1499938964844,293.1499938964844,278.1499938964844,36051.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854055643081665,1.0,0.0,0.0,3.882368564605713,3.882394790649414,1.0057424333353993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.8876953125,0.0,1807.7923583984373,1895.4371337890625,0.0,2973.270263671875,0.9574835300445556,1.0,0.0,3.0,1.0,0.0
18019740,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.811663806438446,0.4133034646511078,0.375820130109787,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9339863657951356,0.6308073997497559,0.5995553731918335,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8528769612312317,0.485196053981781,0.3419800400733948,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8423001170158386,0.4663141965866089,0.4453218281269073,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6829838752746582,0.2433258593082428,1.1182440519332886,284.9486083984375,284.95001220703125,303.2045593261719,297.1850891113281,299.08648681640625,297.1976318359375,284.9486083984375,1.0,0.6688251495361328,0.4136269092559814,0.4136269092559814,1.0,1.0,-3.459763288497925,1.0833107233047483,2.376452684402466,0.3015676438808441,0.9588219523429872,0.9588219523429872,0.0,225.4886779785156,233.0,76797.1484375,0.0,3692.18212890625,1.0,278.1499938964844,282.88116455078125,300.18878173828125,305.2218322753906,293.1499938964844,293.1499938964844,278.1499938964844,36066.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548022508621216,1.0,0.0,0.0,3.8796274662017822,3.8796536922454834,1.0043228257927694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.7587890625,0.0,1804.49267578125,1895.4371337890625,0.0,2980.268798828125,0.9568753838539124,1.0,0.0,3.0,1.0,0.0
18019800,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.811663806438446,0.4133034646511078,0.375820130109787,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9339863657951356,0.6308073997497559,0.5995553731918335,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8528769612312317,0.485196053981781,0.3419800400733948,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8423001170158386,0.4663141965866089,0.4453218281269073,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6829838752746582,0.2433258593082428,1.1182440519332886,284.9486083984375,284.95001220703125,303.2045593261719,297.1850891113281,299.08648681640625,297.1976318359375,284.9486083984375,1.0,0.6688251495361328,0.4136269092559814,0.4136269092559814,1.0,1.0,-3.459763288497925,1.0833107233047483,2.376452684402466,0.3015676438808441,0.9588219523429872,0.9588219523429872,0.0,225.4886779785156,233.0,76797.1484375,0.0,3692.18212890625,1.0,278.1499938964844,282.88116455078125,300.18878173828125,305.2218322753906,293.1499938964844,293.1499938964844,278.1499938964844,36066.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548022508621216,1.0,0.0,0.0,3.8796274662017822,3.8796536922454834,1.0043228257927694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.7587890625,0.0,1804.49267578125,1895.4371337890625,0.0,2980.268798828125,0.9568753838539124,1.0,0.0,3.0,1.0,0.0
18019860,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8091333508491516,0.4132443368434906,0.3758781552314758,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9306451082229614,0.6309654116630554,0.5998206734657288,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8507704138755798,0.4860729873180389,0.342672049999237,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8402295708656311,0.4670778214931488,0.4461569488048553,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6810281872749329,0.2436022609472274,1.1200400590896606,284.9483642578125,284.95001220703125,303.2024841308594,297.1571655273437,299.07861328125,297.1952514648437,284.9483642578125,1.0,0.6709593534469604,0.4124312102794647,0.4124312102794647,1.0,1.0,-3.464149713516236,1.0814719200134275,2.382677793502808,0.2988769710063934,0.9575533866882324,0.9575533866882324,0.0,228.5735626220703,236.0,76710.6875,0.0,3721.167236328125,1.0,278.1499938964844,282.8798522949219,300.1607971191406,305.187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36081.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855530321598053,1.0,0.0,0.0,3.8763234615325928,3.876349687576294,1.0026128620665986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.6552734375,0.0,1800.493408203125,1895.4371337890625,0.0,2987.093505859375,0.9561403393745422,1.0,0.0,3.0,1.0,0.0
18019920,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8091333508491516,0.4132443368434906,0.3758781552314758,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9306451082229614,0.6309654116630554,0.5998206734657288,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8507704138755798,0.4860729873180389,0.342672049999237,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8402295708656311,0.4670778214931488,0.4461569488048553,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6810281872749329,0.2436022609472274,1.1200400590896606,284.9483642578125,284.95001220703125,303.2024841308594,297.1571655273437,299.07861328125,297.1952514648437,284.9483642578125,1.0,0.6709593534469604,0.4124312102794647,0.4124312102794647,1.0,1.0,-3.464149713516236,1.0814719200134275,2.382677793502808,0.2988769710063934,0.9575533866882324,0.9575533866882324,0.0,228.5735626220703,236.0,76710.6875,0.0,3721.167236328125,1.0,278.1499938964844,282.8798522949219,300.1607971191406,305.187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36081.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855530321598053,1.0,0.0,0.0,3.8763234615325928,3.876349687576294,1.0026128620665986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.6552734375,0.0,1800.493408203125,1895.4371337890625,0.0,2987.093505859375,0.9561403393745422,1.0,0.0,3.0,1.0,0.0
18019980,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8066058158874512,0.4131712019443512,0.3759230673313141,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.927370011806488,0.6311085224151611,0.6000705361366272,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8487329483032227,0.4869518280029297,0.3433640003204345,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8382112979888916,0.4678180813789367,0.4469695389270782,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6791089177131653,0.2438587248325348,1.1217447519302368,284.9481506347656,284.95001220703125,303.20001220703125,297.12890625,299.0706481933594,297.19305419921875,284.9481811523437,1.0,0.6730601191520691,0.4112355411052704,0.4112355411052704,1.0,1.0,-3.468364715576172,1.0795563459396362,2.388808488845825,0.2961450815200805,0.9561704397201538,0.9561704397201538,0.0,231.64540100097656,224.0,76615.9453125,0.0,3749.72314453125,1.0,278.1499938964844,282.8786315917969,300.1324462890625,305.1526794433594,293.1499938964844,293.1499938964844,278.1499938964844,36095.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562376499176025,1.0,0.0,0.0,3.872515201568604,3.8725414276123047,1.000643919724098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.921875,0.0,1795.862060546875,1895.4371337890625,0.0,2993.724853515625,0.955291211605072,1.0,0.0,3.0,1.0,0.0
18020040,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8066058158874512,0.4131712019443512,0.3759230673313141,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.927370011806488,0.6311085224151611,0.6000705361366272,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8487329483032227,0.4869518280029297,0.3433640003204345,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8382112979888916,0.4678180813789367,0.4469695389270782,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6791089177131653,0.2438587248325348,1.1217447519302368,284.9481506347656,284.95001220703125,303.20001220703125,297.12890625,299.0706481933594,297.19305419921875,284.9481811523437,1.0,0.6730601191520691,0.4112355411052704,0.4112355411052704,1.0,1.0,-3.468364715576172,1.0795563459396362,2.388808488845825,0.2961450815200805,0.9561704397201538,0.9561704397201538,0.0,231.64540100097656,224.0,76615.9453125,0.0,3749.72314453125,1.0,278.1499938964844,282.8786315917969,300.1324462890625,305.1526794433594,293.1499938964844,293.1499938964844,278.1499938964844,36095.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562376499176025,1.0,0.0,0.0,3.872515201568604,3.8725414276123047,1.000643919724098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12823.921875,0.0,1795.862060546875,1895.4371337890625,0.0,2993.724853515625,0.955291211605072,1.0,0.0,3.0,1.0,0.0
18020100,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8078429698944092,0.4131388366222381,0.3758383095264435,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9291050434112548,0.6311808228492737,0.6000809073448181,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8502480983734131,0.487394779920578,0.3436267673969269,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8396434783935547,0.4681886732578277,0.4472607672214508,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6803291440010071,0.2439886927604675,1.1220544576644895,284.94732666015625,284.95001220703125,303.1986083984375,297.1146850585937,299.0666198730469,297.1919860839844,284.947265625,1.0,0.6722027063369751,0.4106376767158508,0.4106376767158508,1.0,1.0,-3.469316005706787,1.078183650970459,2.3911325931549072,0.2946612238883972,0.9548327922821044,0.9548327922821044,0.0,230.23670959472656,224.0,76549.78125,0.0,3743.731201171875,1.0,278.1499938964844,282.8775634765625,300.1181945800781,305.1343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36121.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565855026245117,1.0,0.0,0.0,3.870103120803833,3.870129346847534,9.993976846089936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.7275390625,0.0,1793.071533203125,1895.4371337890625,0.0,2996.98583984375,0.9547558426856996,1.0,0.0,3.0,1.0,0.0
18020160,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8102598786354065,0.413119226694107,0.3757103383541107,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9324678182601928,0.6312601566314697,0.6000412106513977,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8530071377754211,0.4878517985343933,0.3438569605350494,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8422675132751465,0.4685647785663605,0.4475004971027374,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.682611346244812,0.2441271692514419,1.1221308708190918,284.9464111328125,284.95001220703125,303.1971130371094,297.10040283203125,299.0627136230469,297.19110107421875,284.94635009765625,1.0,0.6707659363746643,0.4100649058818817,0.4100649058818817,1.0,1.0,-3.4697723388671875,1.076702356338501,2.3930699825286865,0.2931470870971679,0.9531068801879884,0.9531068801879884,0.0,227.4493865966797,212.0,76469.9296875,0.0,3728.351806640625,1.0,278.1499938964844,282.8767395019531,300.1036682128906,305.1147766113281,293.1499938964844,293.1499938964844,278.1499938964844,36161.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568937182426453,1.0,0.0,0.0,3.8667006492614746,3.866726875305176,9.976412229661946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.490234375,0.0,1789.1689453125,1895.4371337890625,0.0,2999.87548828125,0.954012095928192,1.0,0.0,3.0,1.0,0.0
18020220,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8171380162239075,0.4131223857402801,0.3754063546657562,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9421501755714417,0.6314496994018555,0.5998989939689636,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8609498143196106,0.4888166785240173,0.3442847430706024,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8498273491859436,0.4693411588668823,0.4479115307331085,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6891983151435852,0.2444369345903396,1.121997594833374,284.9454040527344,284.95001220703125,303.19390869140625,297.0718078613281,299.0551147460937,297.1898498535156,284.94537353515625,1.0,0.666702389717102,0.4089193642139435,0.4089193642139435,1.0,1.0,-3.470085620880127,1.0735344886779783,2.3965511322021484,0.290033221244812,0.94956773519516,0.94956773519516,0.0,219.617919921875,200.0,76290.6953125,0.0,3682.7431640625,1.0,278.1499938964844,282.8760681152344,300.074462890625,305.0734558105469,293.1499938964844,293.1499938964844,278.1499938964844,36226.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574092388153076,1.0,0.0,0.0,3.858122825622559,3.85814905166626,9.932198281603632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.4833984375,0.0,1779.069091796875,1895.4371337890625,0.0,3004.70947265625,0.9521249532699584,1.0,0.0,3.0,1.0,0.0
18020280,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8171380162239075,0.4131223857402801,0.3754063546657562,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9421501755714417,0.6314496994018555,0.5998989939689636,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8609498143196106,0.4888166785240173,0.3442847430706024,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8498273491859436,0.4693411588668823,0.4479115307331085,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6891983151435852,0.2444369345903396,1.121997594833374,284.9454040527344,284.95001220703125,303.19390869140625,297.0718078613281,299.0551147460937,297.1898498535156,284.94537353515625,1.0,0.666702389717102,0.4089193642139435,0.4089193642139435,1.0,1.0,-3.470085620880127,1.0735344886779783,2.3965511322021484,0.290033221244812,0.94956773519516,0.94956773519516,0.0,219.617919921875,200.0,76290.6953125,0.0,3682.7431640625,1.0,278.1499938964844,282.8760681152344,300.074462890625,305.0734558105469,293.1499938964844,293.1499938964844,278.1499938964844,36226.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574092388153076,1.0,0.0,0.0,3.858122825622559,3.85814905166626,9.932198281603632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.4833984375,0.0,1779.069091796875,1895.4371337890625,0.0,3004.70947265625,0.9521249532699584,1.0,0.0,3.0,1.0,0.0
18020340,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8260959982872009,0.4131773710250854,0.3750795125961303,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9546127319335938,0.6316831111907959,0.5997230410575867,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8716250061988831,0.489852100610733,0.3447062373161316,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8600060939788818,0.4701499044895172,0.4482788145542145,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6979543566703796,0.2447901666164398,1.1217076778411863,284.9451599121094,284.95001220703125,303.1903991699219,297.0431823730469,299.0478515625,297.189208984375,284.9451599121094,1.0,0.6616442799568176,0.4077737927436828,0.4077737927436828,1.0,1.0,-3.4700815677642822,1.0702474117279053,2.399834156036377,0.2868594229221344,0.9462217688560486,0.9462217688560486,0.0,209.8915405273437,188.0,76098.9921875,0.0,3625.12890625,1.0,278.1499938964844,282.8762512207031,300.04541015625,305.03106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36261.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578310012817383,1.0,0.0,0.0,3.8482413291931152,3.848267555236816,9.881387086352331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.5234375,0.0,1767.1724853515625,1895.4371337890625,0.0,3008.6640625,0.9499278664588928,1.0,0.0,3.0,1.0,0.0
18020400,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8260959982872009,0.4131773710250854,0.3750795125961303,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9546127319335938,0.6316831111907959,0.5997230410575867,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8716250061988831,0.489852100610733,0.3447062373161316,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8600060939788818,0.4701499044895172,0.4482788145542145,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6979543566703796,0.2447901666164398,1.1217076778411863,284.9451599121094,284.95001220703125,303.1903991699219,297.0431823730469,299.0478515625,297.189208984375,284.9451599121094,1.0,0.6616442799568176,0.4077737927436828,0.4077737927436828,1.0,1.0,-3.4700815677642822,1.0702474117279053,2.399834156036377,0.2868594229221344,0.9462217688560486,0.9462217688560486,0.0,209.8915405273437,188.0,76098.9921875,0.0,3625.12890625,1.0,278.1499938964844,282.8762512207031,300.04541015625,305.03106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36261.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578310012817383,1.0,0.0,0.0,3.8482413291931152,3.848267555236816,9.881387086352331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.5234375,0.0,1767.1724853515625,1895.4371337890625,0.0,3008.6640625,0.9499278664588928,1.0,0.0,3.0,1.0,0.0
18020460,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8369507789611816,0.4132748544216156,0.3747539818286896,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9687076210975648,0.6319580674171448,0.5995458364486694,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8847619295120239,0.4909575283527374,0.3451465368270874,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8725950121879578,0.4709857404232025,0.4486319124698639,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7085081934928894,0.2451806515455246,1.1213980913162231,284.9454650878906,284.95001220703125,303.1866455078125,297.01470947265625,299.0413513183594,297.18902587890625,284.9454650878906,1.0,0.6560357213020325,0.4067391753196716,0.4067391753196716,1.0,1.0,-3.470058917999268,1.0672550201416016,2.402803897857666,0.2839772403240204,0.9433342814445496,0.9433342814445496,0.0,199.1191864013672,176.0,75910.8359375,0.0,3561.271484375,1.0,278.1499938964844,282.8768920898437,300.0166931152344,304.989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36268.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582097887992859,1.0,0.0,0.0,3.838203430175781,3.8382294178009033,9.8299040018901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.689453125,0.0,1754.9195556640625,1895.4371337890625,0.0,3012.21630859375,0.9476768970489502,1.0,0.0,3.0,1.0,0.0
18020520,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8369507789611816,0.4132748544216156,0.3747539818286896,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9687076210975648,0.6319580674171448,0.5995458364486694,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8847619295120239,0.4909575283527374,0.3451465368270874,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8725950121879578,0.4709857404232025,0.4486319124698639,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7085081934928894,0.2451806515455246,1.1213980913162231,284.9454650878906,284.95001220703125,303.1866455078125,297.01470947265625,299.0413513183594,297.18902587890625,284.9454650878906,1.0,0.6560357213020325,0.4067391753196716,0.4067391753196716,1.0,1.0,-3.470058917999268,1.0672550201416016,2.402803897857666,0.2839772403240204,0.9433342814445496,0.9433342814445496,0.0,199.1191864013672,176.0,75910.8359375,0.0,3561.271484375,1.0,278.1499938964844,282.8768920898437,300.0166931152344,304.989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36268.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582097887992859,1.0,0.0,0.0,3.838203430175781,3.8382294178009033,9.8299040018901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.689453125,0.0,1754.9195556640625,1895.4371337890625,0.0,3012.21630859375,0.9476768970489502,1.0,0.0,3.0,1.0,0.0
18020580,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8499100208282471,0.4134016335010528,0.3744368851184845,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9834383130073548,0.6322681307792664,0.5993813872337341,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9002625942230225,0.4921289086341858,0.3456171751022339,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8875721096992493,0.4718387722969055,0.448981910943985,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7200475931167603,0.2455973476171493,1.1211154460906982,284.9457702636719,284.95001220703125,303.1827087402344,296.9864807128906,299.0350646972656,297.189208984375,284.9457702636719,1.0,0.6501386165618896,0.405704528093338,0.405704528093338,1.0,1.0,-3.4701273441314697,1.0642987489700315,2.4058287143707275,0.2811045348644256,0.940696656703949,0.940696656703949,0.0,187.812728881836,164.0,75726.859375,0.0,3494.466796875,1.0,278.1499938964844,282.8774719238281,299.9883728027344,304.9476623535156,293.1499938964844,293.1499938964844,278.1499938964844,36264.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585750460624695,1.0,0.0,0.0,3.828434944152832,3.828460693359375,9.779931815501186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.080078125,0.0,1742.9686279296875,1895.4371337890625,0.0,3015.6416015625,0.9454786777496338,1.0,0.0,3.0,1.0,0.0
18020640,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8499100208282471,0.4134016335010528,0.3744368851184845,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9834383130073548,0.6322681307792664,0.5993813872337341,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9002625942230225,0.4921289086341858,0.3456171751022339,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8875721096992493,0.4718387722969055,0.448981910943985,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7200475931167603,0.2455973476171493,1.1211154460906982,284.9457702636719,284.95001220703125,303.1827087402344,296.9864807128906,299.0350646972656,297.189208984375,284.9457702636719,1.0,0.6501386165618896,0.405704528093338,0.405704528093338,1.0,1.0,-3.4701273441314697,1.0642987489700315,2.4058287143707275,0.2811045348644256,0.940696656703949,0.940696656703949,0.0,187.812728881836,164.0,75726.859375,0.0,3494.466796875,1.0,278.1499938964844,282.8774719238281,299.9883728027344,304.9476623535156,293.1499938964844,293.1499938964844,278.1499938964844,36264.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585750460624695,1.0,0.0,0.0,3.828434944152832,3.828460693359375,9.779931815501186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.080078125,0.0,1742.9686279296875,1895.4371337890625,0.0,3015.6416015625,0.9454786777496338,1.0,0.0,3.0,1.0,0.0
18020700,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.857207715511322,0.4134656190872192,0.374279648065567,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9907084107398988,0.6325039863586426,0.5993584990501404,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9090217351913452,0.4927435517311096,0.3458699584007263,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8958738446235657,0.4722626805305481,0.4491551220417022,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7260534167289734,0.2458098977804184,1.1209912300109863,284.9456787109375,284.95001220703125,303.1806945800781,296.9725036621094,299.0319519042969,297.1894226074219,284.9456787109375,1.0,0.6470944285392761,0.4051872193813324,0.4051872193813324,1.0,1.0,-3.4696974754333496,1.0626564025878906,2.407041072845459,0.279613047838211,0.9391348361968994,0.9391348361968994,0.0,182.103744506836,164.0,75625.7421875,0.0,3460.20361328125,1.0,278.1499938964844,282.8776550292969,299.9742736816406,304.9266357421875,293.1499938964844,293.1499938964844,278.1499938964844,36270.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587369918823242,1.0,0.0,0.0,3.823189020156861,3.8232147693634033,9.75314833340235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12573.71484375,0.0,1736.6387939453125,1895.4371337890625,0.0,3017.16015625,0.9443020820617676,1.0,0.0,3.0,1.0,0.0
18020760,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8652120232582092,0.4135304093360901,0.3741219639778137,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9978594183921814,0.632733941078186,0.5993306636810303,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9191534519195556,0.493384301662445,0.3461356163024902,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9048569202423096,0.4726854860782623,0.4493260979652405,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7324535250663757,0.2460264563560485,1.1208738088607788,284.94586181640625,284.95001220703125,303.1786193847656,296.9586181640625,299.0293884277344,297.1896667480469,284.94586181640625,1.0,0.6440344452857971,0.4047867655754089,0.4047867655754089,1.0,1.0,-3.469449996948242,1.061390995979309,2.408058881759644,0.2784685790538788,0.9378814101219176,0.9378814101219176,0.0,176.34347534179688,152.0,75534.0625,0.0,3425.897705078125,1.0,278.1499938964844,282.87799072265625,299.9603271484375,304.9061584472656,293.1499938964844,293.1499938964844,278.1499938964844,36266.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589027523994446,1.0,0.0,0.0,3.818303823471069,3.818329334259033,9.728238410389167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.263671875,0.0,1730.6832275390625,1895.4371337890625,0.0,3018.71435546875,0.943202257156372,1.0,0.0,3.0,1.0,0.0
18020820,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8772518038749695,0.4135318100452423,0.3738758563995361,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9990000128746032,0.6347384452819824,0.5800533890724182,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.934869110584259,0.4946294724941253,0.3467808365821838,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9193666577339172,0.4734101295471191,0.4497431814670563,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.742059051990509,0.246375173330307,1.1211090087890625,284.9329528808594,284.95001220703125,303.1744384765625,296.9312438964844,299.0234375,297.19097900390625,284.9324035644531,1.0,0.6364797353744507,0.4039858877658844,0.4039858877658844,1.0,1.0,-3.448569774627685,1.0517935752868652,2.3967761993408203,0.2740026116371155,0.9229826331138612,0.9229826331138612,0.0,167.5845489501953,140.0,74978.203125,0.0,3324.158203125,1.0,278.1499938964844,282.871337890625,299.9310913085937,304.84942626953125,293.1499938964844,293.1499938964844,278.1499938964844,36739.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858938455581665,1.0,0.0,0.0,3.795658826828003,3.795684337615967,9.6131918780884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.65625,0.0,1707.094482421875,1895.4371337890625,0.0,3019.049560546875,0.938289225101471,1.0,0.0,3.0,1.0,0.0
18020880,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8772518038749695,0.4135318100452423,0.3738758563995361,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9990000128746032,0.6347384452819824,0.5800533890724182,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.934869110584259,0.4946294724941253,0.3467808365821838,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9193666577339172,0.4734101295471191,0.4497431814670563,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.742059051990509,0.246375173330307,1.1211090087890625,284.9329528808594,284.95001220703125,303.1744384765625,296.9312438964844,299.0234375,297.19097900390625,284.9324035644531,1.0,0.6364797353744507,0.4039858877658844,0.4039858877658844,1.0,1.0,-3.448569774627685,1.0517935752868652,2.3967761993408203,0.2740026116371155,0.9229826331138612,0.9229826331138612,0.0,167.5845489501953,140.0,74978.203125,0.0,3324.158203125,1.0,278.1499938964844,282.871337890625,299.9310913085937,304.84942626953125,293.1499938964844,293.1499938964844,278.1499938964844,36739.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858938455581665,1.0,0.0,0.0,3.795658826828003,3.795684337615967,9.6131918780884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.65625,0.0,1707.094482421875,1895.4371337890625,0.0,3019.049560546875,0.938289225101471,1.0,0.0,3.0,1.0,0.0
18020940,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8907686471939087,0.4134663045406341,0.3735265433788299,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.6406676173210144,0.5541293621063232,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9518203735351562,0.495900422334671,0.3474234044551849,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9360933303833008,0.4740572273731231,0.4500501453876495,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7529090642929077,0.2466758042573928,1.1210147142410278,284.926025390625,284.95001220703125,303.1701965332031,296.90447998046875,299.0217590332031,297.1994934082031,284.92578125,1.0,0.6273893713951111,0.4031850099563598,0.4031850099563598,1.0,1.0,-3.417980432510376,1.0388495922088623,2.3791308403015137,0.2680191993713379,0.9039190411567688,0.9039190411567688,0.0,158.35047912597656,143.0,74055.7734375,0.0,3199.68798828125,1.0,278.1499938964844,282.8749084472656,299.8988342285156,304.7593078613281,293.1499938964844,293.1499938964844,278.1499938964844,37322.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577191829681396,1.0,0.0,0.0,3.745629787445069,3.745655059814453,9.361447723676974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.931640625,0.0,1652.3392333984375,1895.4371337890625,0.0,3007.615478515625,0.9275073409080504,1.0,0.0,3.0,1.0,0.0
18021000,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8907686471939087,0.4134663045406341,0.3735265433788299,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.6406676173210144,0.5541293621063232,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9518203735351562,0.495900422334671,0.3474234044551849,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9360933303833008,0.4740572273731231,0.4500501453876495,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7529090642929077,0.2466758042573928,1.1210147142410278,284.926025390625,284.95001220703125,303.1701965332031,296.90447998046875,299.0217590332031,297.1994934082031,284.92578125,1.0,0.6273893713951111,0.4031850099563598,0.4031850099563598,1.0,1.0,-3.417980432510376,1.0388495922088623,2.3791308403015137,0.2680191993713379,0.9039190411567688,0.9039190411567688,0.0,158.35047912597656,143.0,74055.7734375,0.0,3199.68798828125,1.0,278.1499938964844,282.8749084472656,299.8988342285156,304.7593078613281,293.1499938964844,293.1499938964844,278.1499938964844,37322.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577191829681396,1.0,0.0,0.0,3.745629787445069,3.745655059814453,9.361447723676974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.931640625,0.0,1652.3392333984375,1895.4371337890625,0.0,3007.615478515625,0.9275073409080504,1.0,0.0,3.0,1.0,0.0
18021060,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8993682861328125,0.4135261476039886,0.3733772337436676,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9990000128746032,0.648243248462677,0.538628339767456,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9622788429260254,0.4973498582839966,0.3482600450515747,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9466533064842224,0.4748038053512573,0.450543612241745,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7600613832473755,0.2470511049032211,1.1217234134674072,284.93524169921875,284.95001220703125,303.1659545898437,296.87847900390625,299.0300598144531,297.2197570800781,284.93560791015625,1.0,0.6227357387542725,0.4025430977344513,0.4025430977344513,1.0,1.0,-3.401583671569824,1.031314253807068,2.370269298553467,0.2638925611972809,0.8967263698577881,0.8967263698577881,0.0,153.07208251953125,161.0,73343.125,0.0,3131.932861328125,1.0,278.1499938964844,282.8894348144531,299.869873046875,304.6748046875,293.1499938964844,293.1499938964844,278.45001220703125,37182.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558948636054993,1.0,0.0,0.0,3.6978678703308105,3.697892427444458,9.124226494350296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.9814453125,0.0,1596.040283203125,1895.4371337890625,0.0,2990.5107421875,0.9168750047683716,1.0,0.0,3.0,1.0,0.0
18021120,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8993682861328125,0.4135261476039886,0.3733772337436676,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9990000128746032,0.648243248462677,0.538628339767456,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9622788429260254,0.4973498582839966,0.3482600450515747,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9466533064842224,0.4748038053512573,0.450543612241745,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7600613832473755,0.2470511049032211,1.1217234134674072,284.93524169921875,284.95001220703125,303.1659545898437,296.87847900390625,299.0300598144531,297.2197570800781,284.93560791015625,1.0,0.6227357387542725,0.4025430977344513,0.4025430977344513,1.0,1.0,-3.401583671569824,1.031314253807068,2.370269298553467,0.2638925611972809,0.8967263698577881,0.8967263698577881,0.0,153.07208251953125,161.0,73343.125,0.0,3131.932861328125,1.0,278.1499938964844,282.8894348144531,299.869873046875,304.6748046875,293.1499938964844,293.1499938964844,278.45001220703125,37182.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558948636054993,1.0,0.0,0.0,3.6978678703308105,3.697892427444458,9.124226494350296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.9814453125,0.0,1596.040283203125,1895.4371337890625,0.0,2990.5107421875,0.9168750047683716,1.0,0.0,3.0,1.0,0.0
18021180,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8975176811218262,0.4143468141555786,0.373995691537857,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6547659039497375,0.542763888835907,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9611320495605468,0.4996149241924286,0.3497242033481598,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.94488525390625,0.4761992394924164,0.4517466425895691,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7588909864425659,0.2478555291891098,1.1250461339950562,285.03045654296875,284.95001220703125,303.1617736816406,296.8533020019531,299.0430908203125,297.2435607910156,285.02935791015625,1.0,0.6260144114494324,0.4019012153148651,0.4019012153148651,1.0,1.0,-3.414461612701416,1.0339810848236084,2.380480527877808,0.2632367610931396,1.0,1.0,0.0,154.81715393066406,179.0,72841.2578125,0.0,3171.18408203125,1.0,278.4428100585937,282.9994506835937,299.8387145996094,304.5478210449219,293.1499938964844,293.1499938964844,278.1499938964844,32993.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502790331840515,1.0,0.0,0.0,3.8223679065704346,3.82239294052124,9.74895897343231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.92578125,0.0,1709.965087890625,1895.4371337890625,0.0,2937.884521484375,0.9420031309127808,1.0,0.0,3.0,1.0,0.0
18021240,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8975176811218262,0.4143468141555786,0.373995691537857,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.6547659039497375,0.542763888835907,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9611320495605468,0.4996149241924286,0.3497242033481598,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.94488525390625,0.4761992394924164,0.4517466425895691,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7588909864425659,0.2478555291891098,1.1250461339950562,285.03045654296875,284.95001220703125,303.1617736816406,296.8533020019531,299.0430908203125,297.2435607910156,285.02935791015625,1.0,0.6260144114494324,0.4019012153148651,0.4019012153148651,1.0,1.0,-3.414461612701416,1.0339810848236084,2.380480527877808,0.2632367610931396,1.0,1.0,0.0,154.81715393066406,179.0,72841.2578125,0.0,3171.18408203125,1.0,278.4428100585937,282.9994506835937,299.8387145996094,304.5478210449219,293.1499938964844,293.1499938964844,278.1499938964844,32993.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502790331840515,1.0,0.0,0.0,3.8223679065704346,3.82239294052124,9.74895897343231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.92578125,0.0,1709.965087890625,1895.4371337890625,0.0,2937.884521484375,0.9420031309127808,1.0,0.0,3.0,1.0,0.0
18021300,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8930619359016418,0.4142022132873535,0.3742545545101166,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.6561625599861145,0.5510653853416443,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.95672345161438,0.5002676844596863,0.3504577279090881,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.939938485622406,0.4764950275421142,0.4523589015007019,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7555674314498901,0.2480524629354477,1.127008080482483,284.8954162597656,284.95001220703125,303.15972900390625,296.8410949707031,299.0426330566406,297.2446594238281,284.8929138183594,1.0,0.6297239065170288,0.4015802443027496,0.4015802443027496,1.0,1.0,-3.428728580474853,1.0380122661590576,2.390716314315796,0.2640307545661926,0.91766095161438,0.91766095161438,0.0,157.8824005126953,179.0,74105.8671875,0.0,3221.569091796875,1.0,278.1942443847656,282.8420715332031,299.8736572265625,304.7862548828125,293.1499938964844,293.1499938964844,278.1499938964844,36194.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561846613883972,1.0,0.0,0.0,3.816895246505737,3.81692099571228,9.721063634060556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.017578125,0.0,1728.4176025390625,1895.4371337890625,0.0,2993.227783203125,0.9412218332290648,1.0,0.0,3.0,1.0,0.0
