time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021360,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8862643837928772,0.4138548672199249,0.3740960359573364,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9990000128746032,0.6562535166740417,0.5632463097572327,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.949586808681488,0.5007121562957764,0.3508883416652679,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9322518110275269,0.476593017578125,0.4526258111000061,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7504832744598389,0.2481026202440261,1.1280895471572876,284.91558837890625,284.95001220703125,303.1576843261719,296.8291320800781,299.0365600585937,297.2384338378906,284.9176330566406,1.0,0.6344002485275269,0.4010974466800689,0.4010974466800689,1.0,1.0,-3.445321559906006,1.0424002408981323,2.402921438217163,0.2646724581718445,0.9149928689002992,0.9149928689002992,0.0,162.2576446533203,182.0,74183.671875,0.0,3285.428466796875,1.0,278.156494140625,282.8570861816406,299.852783203125,304.72613525390625,293.1499938964844,293.1499938964844,278.1499938964844,37261.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582884073257446,1.0,0.0,0.0,3.770481586456299,3.770506858825684,9.486083172305372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.419921875,0.0,1681.1383056640625,1895.4371337890625,0.0,3012.95361328125,0.9333407282829284,1.0,0.0,3.0,1.0,0.0
18021420,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8772118091583252,0.4137196838855743,0.3740362524986267,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.6549320220947266,0.5803800821304321,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9399786591529846,0.502139687538147,0.3519235253334045,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.921945571899414,0.4771571457386017,0.4532642662525177,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.743729293346405,0.2482873648405075,1.1297974586486816,284.9467468261719,284.95001220703125,303.1537475585937,296.8060607910156,299.0212707519531,297.2225646972656,284.94757080078125,1.0,0.6408058404922485,0.4001318216323852,0.4001318216323852,1.0,1.0,-3.469942331314087,1.0480927228927612,2.421849489212036,0.2651225328445434,0.924881875514984,0.924881875514984,0.0,168.6289520263672,185.0,74426.21875,0.0,3380.515380859375,1.0,278.1500244140625,282.8783264160156,299.8136901855469,304.6764221191406,293.1499938964844,293.1499938964844,278.1499938964844,36250.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593593239784241,1.0,0.0,0.0,3.761295080184937,3.761320352554321,9.439915515940812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.68359375,0.0,1662.4783935546875,1895.4371337890625,0.0,3022.99658203125,0.9305027723312378,1.0,0.0,3.0,1.0,0.0
18021480,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8772118091583252,0.4137196838855743,0.3740362524986267,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.6549320220947266,0.5803800821304321,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9399786591529846,0.502139687538147,0.3519235253334045,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.921945571899414,0.4771571457386017,0.4532642662525177,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.743729293346405,0.2482873648405075,1.1297974586486816,284.9467468261719,284.95001220703125,303.1537475585937,296.8060607910156,299.0212707519531,297.2225646972656,284.94757080078125,1.0,0.6408058404922485,0.4001318216323852,0.4001318216323852,1.0,1.0,-3.469942331314087,1.0480927228927612,2.421849489212036,0.2651225328445434,0.924881875514984,0.924881875514984,0.0,168.6289520263672,185.0,74426.21875,0.0,3380.515380859375,1.0,278.1500244140625,282.8783264160156,299.8136901855469,304.6764221191406,293.1499938964844,293.1499938964844,278.1499938964844,36250.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593593239784241,1.0,0.0,0.0,3.761295080184937,3.761320352554321,9.439915515940812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.68359375,0.0,1662.4783935546875,1895.4371337890625,0.0,3022.99658203125,0.9305027723312378,1.0,0.0,3.0,1.0,0.0
18021540,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.870635986328125,0.4137506484985351,0.374203473329544,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.6530472636222839,0.5937234163284302,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.933045208454132,0.5038018822669983,0.3531698584556579,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9145470261573792,0.477861225605011,0.454069435596466,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7388025522232056,0.248491421341896,1.1314834356307983,284.9582824707031,284.95001220703125,303.1499938964844,296.7842102050781,299.0071105957031,297.2087097167969,284.9585266113281,1.0,0.6462193131446838,0.3991661965847015,0.3991661965847015,1.0,1.0,-3.490691661834717,1.0524160861968994,2.4382755756378174,0.264904648065567,0.9350997805595398,0.9350997805595398,0.0,173.77099609375,188.0,74713.9609375,0.0,3460.293212890625,1.0,278.1499938964844,282.8832702636719,299.7909851074219,304.6683654785156,293.1499938964844,293.1499938964844,278.1499938964844,35700.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606541156768799,1.0,0.0,0.0,3.772680282592773,3.772705554962158,9.49715058595757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.2529296875,0.0,1671.6719970703125,1895.4371337890625,0.0,3035.14013671875,0.9326377511024476,1.0,0.0,3.0,1.0,0.0
18021600,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.870635986328125,0.4137506484985351,0.374203473329544,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.6530472636222839,0.5937234163284302,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.933045208454132,0.5038018822669983,0.3531698584556579,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9145470261573792,0.477861225605011,0.454069435596466,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7388025522232056,0.248491421341896,1.1314834356307983,284.9582824707031,284.95001220703125,303.1499938964844,296.7842102050781,299.0071105957031,297.2087097167969,284.9585266113281,1.0,0.6462193131446838,0.3991661965847015,0.3991661965847015,1.0,1.0,-3.490691661834717,1.0524160861968994,2.4382755756378174,0.264904648065567,0.9350997805595398,0.9350997805595398,0.0,173.77099609375,188.0,74713.9609375,0.0,3460.293212890625,1.0,278.1499938964844,282.8832702636719,299.7909851074219,304.6683654785156,293.1499938964844,293.1499938964844,278.1499938964844,35700.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606541156768799,1.0,0.0,0.0,3.772680282592773,3.772705554962158,9.49715058595757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.2529296875,0.0,1671.6719970703125,1895.4371337890625,0.0,3035.14013671875,0.9326377511024476,1.0,0.0,3.0,1.0,0.0
18021660,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8652864694595337,0.4137343764305115,0.3743351995944977,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9990000128746032,0.6508103013038635,0.6049764156341553,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9275333285331726,0.5054636001586914,0.3544270992279053,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9087436199188232,0.4785385727882385,0.4548541009426117,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7348147034645081,0.2486693859100341,1.1329760551452637,284.95916748046875,284.95001220703125,303.14569091796875,296.7637939453125,298.99273681640625,297.1980285644531,284.959228515625,1.0,0.6508845686912537,0.3977661430835724,0.3977661430835724,1.0,1.0,-3.508642196655273,1.0545027256011963,2.454139471054077,0.2630582451820373,0.9417835474014282,0.9417835474014282,0.0,178.20643615722656,191.0,74995.453125,0.0,3529.958740234375,1.0,278.1499938964844,282.8791809082031,299.77130126953125,304.66729736328125,293.1499938964844,293.1499938964844,278.1499938964844,35549.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621906042098999,1.0,0.0,0.0,3.790404319763184,3.790429592132568,9.586594842403429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.7900390625,0.0,1691.555908203125,1895.4371337890625,0.0,3049.5517578125,0.936484694480896,1.0,0.0,3.0,1.0,0.0
18021720,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8652864694595337,0.4137343764305115,0.3743351995944977,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9990000128746032,0.6508103013038635,0.6049764156341553,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9275333285331726,0.5054636001586914,0.3544270992279053,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9087436199188232,0.4785385727882385,0.4548541009426117,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7348147034645081,0.2486693859100341,1.1329760551452637,284.95916748046875,284.95001220703125,303.14569091796875,296.7637939453125,298.99273681640625,297.1980285644531,284.959228515625,1.0,0.6508845686912537,0.3977661430835724,0.3977661430835724,1.0,1.0,-3.508642196655273,1.0545027256011963,2.454139471054077,0.2630582451820373,0.9417835474014282,0.9417835474014282,0.0,178.20643615722656,191.0,74995.453125,0.0,3529.958740234375,1.0,278.1499938964844,282.8791809082031,299.77130126953125,304.66729736328125,293.1499938964844,293.1499938964844,278.1499938964844,35549.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621906042098999,1.0,0.0,0.0,3.790404319763184,3.790429592132568,9.586594842403429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.7900390625,0.0,1691.555908203125,1895.4371337890625,0.0,3049.5517578125,0.936484694480896,1.0,0.0,3.0,1.0,0.0
18021780,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8602738976478577,0.413661926984787,0.3744122385978699,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.648305356502533,0.6140523552894592,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9224087595939636,0.5071161389350891,0.355673611164093,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9035246968269348,0.4791637063026428,0.4555886685848236,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7310815453529358,0.2488299757242202,1.1343706846237185,284.95709228515625,284.95001220703125,303.1400146484375,296.7448425292969,298.9800720214844,297.1910095214844,284.95703125,1.0,0.6549339890480042,0.3963661193847656,0.3963661193847656,1.0,1.0,-3.5229315757751465,1.055247187614441,2.467684507369995,0.2607178390026092,0.9456177353858948,0.9456177353858948,0.0,182.40692138671875,194.0,75219.4296875,0.0,3590.725830078125,1.0,278.1499938964844,282.8732604980469,299.75213623046875,304.6636657714844,293.1499938964844,293.1499938964844,278.1499938964844,35573.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636474609375,1.0,0.0,0.0,3.80656361579895,3.806589126586914,9.668508482718607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.58984375,0.0,1711.0977783203125,1895.4371337890625,0.0,3063.21728515625,0.940111517906189,1.0,0.0,3.0,1.0,0.0
18021840,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8602738976478577,0.413661926984787,0.3744122385978699,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9990000128746032,0.648305356502533,0.6140523552894592,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9224087595939636,0.5071161389350891,0.355673611164093,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9035246968269348,0.4791637063026428,0.4555886685848236,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7310815453529358,0.2488299757242202,1.1343706846237185,284.95709228515625,284.95001220703125,303.1400146484375,296.7448425292969,298.9800720214844,297.1910095214844,284.95703125,1.0,0.6549339890480042,0.3963661193847656,0.3963661193847656,1.0,1.0,-3.5229315757751465,1.055247187614441,2.467684507369995,0.2607178390026092,0.9456177353858948,0.9456177353858948,0.0,182.40692138671875,194.0,75219.4296875,0.0,3590.725830078125,1.0,278.1499938964844,282.8732604980469,299.75213623046875,304.6636657714844,293.1499938964844,293.1499938964844,278.1499938964844,35573.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636474609375,1.0,0.0,0.0,3.80656361579895,3.806589126586914,9.668508482718607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.58984375,0.0,1711.0977783203125,1895.4371337890625,0.0,3063.21728515625,0.940111517906189,1.0,0.0,3.0,1.0,0.0
18021900,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8567655086517334,0.4135950207710266,0.3744636178016662,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9961867928504944,0.6472408771514893,0.6137240529060364,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.918569564819336,0.5079244375228882,0.3563154935836792,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8998824954032898,0.4794470369815826,0.4559703767299652,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7284078598022461,0.2488835006952285,1.1351549625396729,284.9532775878906,284.95001220703125,303.1366577148437,296.73590087890625,298.9740905761719,297.18865966796875,284.95281982421875,1.0,0.6565757989883423,0.395666092634201,0.395666092634201,1.0,1.0,-3.5252606868743896,1.053954005241394,2.471306800842285,0.2591079771518707,0.9448282122612,0.9448282122612,0.0,185.11122131347656,194.0,75251.65625,0.0,3612.22021484375,1.0,278.1499938964844,282.8685302734375,299.7426147460937,304.65899658203125,293.1499938964844,293.1499938964844,278.1499938964844,35671.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864283561706543,1.0,0.0,0.0,3.8123159408569336,3.8123414516448975,9.69775101111736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.9169921875,0.0,1718.79345703125,1895.4371337890625,0.0,3069.184326171875,0.9414280652999878,1.0,0.0,3.0,1.0,0.0
18021960,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8536797165870667,0.4135086834430694,0.3744803369045257,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9931414127349854,0.6466097235679626,0.613060712814331,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.915280282497406,0.5087258815765381,0.3569393455982208,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8966869711875916,0.4797120988368988,0.4563174247741699,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7260373830795288,0.2489196956157684,1.1357829570770264,284.94976806640625,284.95001220703125,303.13299560546875,296.7273254394531,298.9691772460937,297.1872863769531,284.9495849609375,1.0,0.6579918265342712,0.3950889408588409,0.3950889408588409,1.0,1.0,-3.5267162322998047,1.0527127981185913,2.474003553390503,0.2575243711471557,0.9426730871200562,0.9426730871200562,0.0,187.5149841308593,197.0,75232.1875,0.0,3629.960205078125,1.0,278.1499938964844,282.8653259277344,299.7328491210937,304.6489562988281,293.1499938964844,293.1499938964844,278.1499938964844,35836.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647437691688538,1.0,0.0,0.0,3.8135428428649902,3.813568592071533,9.703994692245033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.267578125,0.0,1721.5667724609375,1895.4371337890625,0.0,3073.501953125,0.9418101906776428,1.0,0.0,3.0,1.0,0.0
18022020,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8485411405563354,0.4133457839488983,0.374484121799469,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9879639148712158,0.6459829807281494,0.6124225854873657,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9100606441497804,0.5103678703308105,0.3581848740577698,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8913862705230713,0.4802439510822296,0.4569756686687469,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7220396399497986,0.2489862740039825,1.1368484497070312,284.9470520019531,284.95001220703125,303.1247253417969,296.71124267578125,298.9600524902344,297.1858215332031,284.947021484375,1.0,0.6604958176612854,0.3939346373081207,0.3939346373081207,1.0,1.0,-3.529524087905884,1.0502302646636963,2.4792938232421875,0.2544330358505249,0.9394436478614808,0.9394436478614808,0.0,191.699951171875,200.0,75158.046875,0.0,3662.112548828125,1.0,278.1499938964844,282.86260986328125,299.7142944335937,304.6254577636719,293.1499938964844,293.1499938964844,278.1499938964844,36032.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652969002723694,1.0,0.0,0.0,3.811774492263794,3.811800003051758,9.694997515907744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.7890625,0.0,1720.965576171875,1895.4371337890625,0.0,3078.690673828125,0.9415646195411682,1.0,0.0,3.0,1.0,0.0
18022080,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8485411405563354,0.4133457839488983,0.374484121799469,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9879639148712158,0.6459829807281494,0.6124225854873657,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9100606441497804,0.5103678703308105,0.3581848740577698,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8913862705230713,0.4802439510822296,0.4569756686687469,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7220396399497986,0.2489862740039825,1.1368484497070312,284.9470520019531,284.95001220703125,303.1247253417969,296.71124267578125,298.9600524902344,297.1858215332031,284.947021484375,1.0,0.6604958176612854,0.3939346373081207,0.3939346373081207,1.0,1.0,-3.529524087905884,1.0502302646636963,2.4792938232421875,0.2544330358505249,0.9394436478614808,0.9394436478614808,0.0,191.699951171875,200.0,75158.046875,0.0,3662.112548828125,1.0,278.1499938964844,282.86260986328125,299.7142944335937,304.6254577636719,293.1499938964844,293.1499938964844,278.1499938964844,36032.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652969002723694,1.0,0.0,0.0,3.811774492263794,3.811800003051758,9.694997515907744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.7890625,0.0,1720.965576171875,1895.4371337890625,0.0,3078.690673828125,0.9415646195411682,1.0,0.0,3.0,1.0,0.0
18022140,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8444754481315613,0.4132092595100403,0.3744833171367645,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.983787477016449,0.6458562016487122,0.6123508214950562,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9062740206718444,0.5121051073074341,0.3594699800014496,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8872324824333191,0.480790376663208,0.4576177597045898,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7188213467597961,0.2490648180246353,1.137814998626709,284.9471130371094,284.95001220703125,303.1151428222656,296.69647216796875,298.95135498046875,297.1854553222656,284.9471435546875,1.0,0.6627452373504639,0.3927803039550781,0.3927803039550781,1.0,1.0,-3.5329174995422363,1.0479350090026855,2.484982490539551,0.2513981461524963,0.937525510787964,0.937525510787964,0.0,195.22715759277344,203.0,75071.4296875,0.0,3691.79638671875,1.0,278.1499938964844,282.8622436523437,299.6982727050781,304.602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36095.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655657172203064,1.0,0.0,0.0,3.807614088058472,3.807639837265015,9.673846079749635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.6650390625,0.0,1716.438232421875,1895.4371337890625,0.0,3081.21240234375,0.9406819343566896,1.0,0.0,3.0,1.0,0.0
18022200,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8444754481315613,0.4132092595100403,0.3744833171367645,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.983787477016449,0.6458562016487122,0.6123508214950562,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9062740206718444,0.5121051073074341,0.3594699800014496,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8872324824333191,0.480790376663208,0.4576177597045898,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7188213467597961,0.2490648180246353,1.137814998626709,284.9471130371094,284.95001220703125,303.1151428222656,296.69647216796875,298.95135498046875,297.1854553222656,284.9471435546875,1.0,0.6627452373504639,0.3927803039550781,0.3927803039550781,1.0,1.0,-3.5329174995422363,1.0479350090026855,2.484982490539551,0.2513981461524963,0.937525510787964,0.937525510787964,0.0,195.22715759277344,203.0,75071.4296875,0.0,3691.79638671875,1.0,278.1499938964844,282.8622436523437,299.6982727050781,304.602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36095.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655657172203064,1.0,0.0,0.0,3.807614088058472,3.807639837265015,9.673846079749635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.6650390625,0.0,1716.438232421875,1895.4371337890625,0.0,3081.21240234375,0.9406819343566896,1.0,0.0,3.0,1.0,0.0
18022260,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8408833742141724,0.4130662083625793,0.374472826719284,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9800041317939758,0.6459260582923889,0.6124897003173828,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9032027125358582,0.5139794945716858,0.3608327507972717,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8835801482200623,0.4813231527805328,0.4582424759864807,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7159270644187927,0.2491540908813476,1.1387799978256226,284.9480285644531,284.95001220703125,303.1043701171875,296.6830444335937,298.944091796875,297.18585205078125,284.9480895996094,1.0,0.66490238904953,0.3918801844120025,0.3918801844120025,1.0,1.0,-3.536623001098633,1.0464706420898438,2.490152359008789,0.2491230368614196,0.9366819858551024,0.9366819858551024,0.0,198.4968414306641,206.0,75003.7578125,0.0,3720.75146484375,1.0,278.1499938964844,282.8624572753906,299.6841735839844,304.58306884765625,293.1499938964844,293.1499938964844,278.1499938964844,36094.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657490015029907,1.0,0.0,0.0,3.803986072540283,3.804011583328247,9.65541858022334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.9541015625,0.0,1712.0660400390625,1895.4371337890625,0.0,3082.931884765625,0.9398744106292723,1.0,0.0,3.0,1.0,0.0
18022320,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8408833742141724,0.4130662083625793,0.374472826719284,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9800041317939758,0.6459260582923889,0.6124897003173828,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9032027125358582,0.5139794945716858,0.3608327507972717,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8835801482200623,0.4813231527805328,0.4582424759864807,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7159270644187927,0.2491540908813476,1.1387799978256226,284.9480285644531,284.95001220703125,303.1043701171875,296.6830444335937,298.944091796875,297.18585205078125,284.9480895996094,1.0,0.66490238904953,0.3918801844120025,0.3918801844120025,1.0,1.0,-3.536623001098633,1.0464706420898438,2.490152359008789,0.2491230368614196,0.9366819858551024,0.9366819858551024,0.0,198.4968414306641,206.0,75003.7578125,0.0,3720.75146484375,1.0,278.1499938964844,282.8624572753906,299.6841735839844,304.58306884765625,293.1499938964844,293.1499938964844,278.1499938964844,36094.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657490015029907,1.0,0.0,0.0,3.803986072540283,3.804011583328247,9.65541858022334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.9541015625,0.0,1712.0660400390625,1895.4371337890625,0.0,3082.931884765625,0.9398744106292723,1.0,0.0,3.0,1.0,0.0
18022380,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8375816345214844,0.4129142761230469,0.3744486272335052,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9764445424079896,0.6461005806922913,0.6127467155456543,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9005811214447021,0.5159609913825989,0.3622740507125854,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8802339434623718,0.4818378686904907,0.458844244480133,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7132114768028259,0.2492480427026748,1.139744997024536,284.9487609863281,284.95001220703125,303.09234619140625,296.6708374023437,298.9368896484375,297.1867370605469,284.94879150390625,1.0,0.6670089960098267,0.390980064868927,0.390980064868927,1.0,1.0,-3.5405218601226807,1.0450870990753174,2.495434761047364,0.2468849122524261,0.9362959265708924,0.9362959265708924,0.0,201.6234588623047,209.0,74951.171875,0.0,3749.3818359375,1.0,278.1499938964844,282.86236572265625,299.671875,304.56640625,293.1499938964844,293.1499938964844,278.1499938964844,36075.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659262657165527,1.0,0.0,0.0,3.801410436630249,3.801435947418213,9.642348004490486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.802734375,0.0,1708.82470703125,1895.4371337890625,0.0,3084.594970703125,0.9392848014831544,1.0,0.0,3.0,1.0,0.0
18022440,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8375816345214844,0.4129142761230469,0.3744486272335052,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9764445424079896,0.6461005806922913,0.6127467155456543,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9005811214447021,0.5159609913825989,0.3622740507125854,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8802339434623718,0.4818378686904907,0.458844244480133,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7132114768028259,0.2492480427026748,1.139744997024536,284.9487609863281,284.95001220703125,303.09234619140625,296.6708374023437,298.9368896484375,297.1867370605469,284.94879150390625,1.0,0.6670089960098267,0.390980064868927,0.390980064868927,1.0,1.0,-3.5405218601226807,1.0450870990753174,2.495434761047364,0.2468849122524261,0.9362959265708924,0.9362959265708924,0.0,201.6234588623047,209.0,74951.171875,0.0,3749.3818359375,1.0,278.1499938964844,282.86236572265625,299.671875,304.56640625,293.1499938964844,293.1499938964844,278.1499938964844,36075.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659262657165527,1.0,0.0,0.0,3.801410436630249,3.801435947418213,9.642348004490486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.802734375,0.0,1708.82470703125,1895.4371337890625,0.0,3084.594970703125,0.9392848014831544,1.0,0.0,3.0,1.0,0.0
18022500,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8359953165054321,0.4128366708755493,0.3744339942932129,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9746962785720824,0.6462022066116333,0.612892210483551,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8993489146232605,0.5169718861579895,0.3630101978778839,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8786280751228333,0.4820909798145294,0.4591399729251861,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7118801474571228,0.2492946833372116,1.1402238607406616,284.9490051269531,284.95001220703125,303.0859069824219,296.6651916503906,298.9332275390625,297.187255859375,284.94903564453125,1.0,0.6680530905723572,0.390529990196228,0.390529990196228,1.0,1.0,-3.5424964427948,1.0444004535675049,2.498095989227295,0.2457649558782577,0.9361658096313475,0.9361658096313475,0.0,203.1654663085937,209.0,74928.671875,0.0,3763.65380859375,1.0,278.1499938964844,282.8622436523437,299.6661682128906,304.558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36066.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660084009170532,1.0,0.0,0.0,3.800384283065796,3.80040979385376,9.63714342105959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.5859375,0.0,1707.51904296875,1895.4371337890625,0.0,3085.36572265625,0.939048171043396,1.0,0.0,3.0,1.0,0.0
18022560,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8344447016716003,0.4127578735351562,0.3744178712368011,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9729627966880798,0.6463094353675842,0.6130447387695312,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.898159921169281,0.5179944038391113,0.3637551963329315,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.877059817314148,0.4823411107063293,0.4594323933124542,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7105591297149658,0.2493404597043991,1.1406980752944946,284.9491882324219,284.95001220703125,303.07916259765625,296.6598205566406,298.9294128417969,297.18780517578125,284.94921875,1.0,0.6690919995307922,0.3900545835494995,0.3900545835494995,1.0,1.0,-3.5444788932800293,1.043642520904541,2.5008363723754883,0.2445714622735977,0.9360393285751344,0.9360393285751344,0.0,204.6973114013672,212.0,74907.671875,0.0,3777.900146484375,1.0,278.1499938964844,282.8620300292969,299.6607666015625,304.5516967773437,293.1499938964844,293.1499938964844,278.1499938964844,36058.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660889267921448,1.0,0.0,0.0,3.799482583999634,3.7995078563690186,9.63256979957805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.765625,0.0,1706.3748779296875,1895.4371337890625,0.0,3086.120849609375,0.9388400316238404,1.0,0.0,3.0,1.0,0.0
18022620,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8314304947853088,0.4125970602035522,0.3743819892406463,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9695221185684204,0.6465331315994263,0.6133615970611572,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8958864808082581,0.5200684666633606,0.365266352891922,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8740175366401672,0.4828337132930755,0.4600090384483337,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7079288363456726,0.2494288235902786,1.1416308879852295,284.949462890625,284.95001220703125,303.0648498535156,296.64996337890625,298.9215393066406,297.1889953613281,284.9494934082031,1.0,0.671157956123352,0.3891037404537201,0.3891037404537201,1.0,1.0,-3.548450231552124,1.0421128273010254,2.506337404251098,0.2421675771474838,0.9358431100845336,0.9358431100845336,0.0,207.74295043945312,215.0,74871.484375,0.0,3806.345947265625,1.0,278.1499938964844,282.8616027832031,299.6508178710937,304.5387268066406,293.1499938964844,293.1499938964844,278.1499938964844,36044.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662398457527161,1.0,0.0,0.0,3.798011302947998,3.798036575317383,9.625111943023512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.4755859375,0.0,1704.50537109375,1895.4371337890625,0.0,3087.53662109375,0.938500165939331,1.0,0.0,3.0,1.0,0.0
18022680,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8314304947853088,0.4125970602035522,0.3743819892406463,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9695221185684204,0.6465331315994263,0.6133615970611572,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8958864808082581,0.5200684666633606,0.365266352891922,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8740175366401672,0.4828337132930755,0.4600090384483337,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7079288363456726,0.2494288235902786,1.1416308879852295,284.949462890625,284.95001220703125,303.0648498535156,296.64996337890625,298.9215393066406,297.1889953613281,284.9494934082031,1.0,0.671157956123352,0.3891037404537201,0.3891037404537201,1.0,1.0,-3.548450231552124,1.0421128273010254,2.506337404251098,0.2421675771474838,0.9358431100845336,0.9358431100845336,0.0,207.74295043945312,215.0,74871.484375,0.0,3806.345947265625,1.0,278.1499938964844,282.8616027832031,299.6508178710937,304.5387268066406,293.1499938964844,293.1499938964844,278.1499938964844,36044.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662398457527161,1.0,0.0,0.0,3.798011302947998,3.798036575317383,9.625111943023512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.4755859375,0.0,1704.50537109375,1895.4371337890625,0.0,3087.53662109375,0.938500165939331,1.0,0.0,3.0,1.0,0.0
18022740,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8285113573074341,0.4124315977096557,0.3743414580821991,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9661018252372742,0.6467596292495728,0.6136835217475891,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8937312364578247,0.5221784114837646,0.3668030202388763,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.871082603931427,0.4833156168460846,0.4605750441551208,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7053419351577759,0.2495114207267761,1.142537236213684,284.9496459960937,284.95001220703125,303.0494079589844,296.64117431640625,298.9133605957031,297.1902160644531,284.9496459960937,1.0,0.6732105612754822,0.3881528973579407,0.3881528973579407,1.0,1.0,-3.552408695220948,1.0405688285827637,2.511839866638184,0.2397498935461044,0.935718595981598,0.935718595981598,0.0,210.77476501464844,218.0,74842.921875,0.0,3834.73583984375,1.0,278.1499938964844,282.86114501953125,299.6420288085937,304.5274353027344,293.1499938964844,293.1499938964844,278.1499938964844,36033.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663838505744934,1.0,0.0,0.0,3.7969369888305664,3.796962261199951,9.619667480365024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.9912109375,0.0,1703.1319580078125,1895.4371337890625,0.0,3088.8876953125,0.938251256942749,1.0,0.0,3.0,1.0,0.0
18022800,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8285113573074341,0.4124315977096557,0.3743414580821991,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9661018252372742,0.6467596292495728,0.6136835217475891,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8937312364578247,0.5221784114837646,0.3668030202388763,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.871082603931427,0.4833156168460846,0.4605750441551208,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7053419351577759,0.2495114207267761,1.142537236213684,284.9496459960937,284.95001220703125,303.0494079589844,296.64117431640625,298.9133605957031,297.1902160644531,284.9496459960937,1.0,0.6732105612754822,0.3881528973579407,0.3881528973579407,1.0,1.0,-3.552408695220948,1.0405688285827637,2.511839866638184,0.2397498935461044,0.935718595981598,0.935718595981598,0.0,210.77476501464844,218.0,74842.921875,0.0,3834.73583984375,1.0,278.1499938964844,282.86114501953125,299.6420288085937,304.5274353027344,293.1499938964844,293.1499938964844,278.1499938964844,36033.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663838505744934,1.0,0.0,0.0,3.7969369888305664,3.796962261199951,9.619667480365024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.9912109375,0.0,1703.1319580078125,1895.4371337890625,0.0,3088.8876953125,0.938251256942749,1.0,0.0,3.0,1.0,0.0
18022860,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8256679773330688,0.4122617840766907,0.3742969632148742,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9626923203468324,0.6469832062721252,0.6140040755271912,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8916736245155334,0.5243168473243713,0.3683598339557647,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8682405352592468,0.4837879836559295,0.4611320197582245,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7028144598007202,0.2495884597301483,1.143418788909912,284.94976806640625,284.95001220703125,303.0328674316406,296.6334533691406,298.9049072265625,297.19146728515625,284.94976806640625,1.0,0.6752526760101318,0.387200653553009,0.387200653553009,1.0,1.0,-3.5563437938690186,1.0390033721923828,2.517340421676636,0.2373136579990387,0.9356394410133362,0.9356394410133362,0.0,213.8016662597656,221.0,74820.0390625,0.0,3863.097900390625,1.0,278.1499938964844,282.8606872558594,299.6341857910156,304.5174865722656,293.1499938964844,293.1499938964844,278.1499938964844,36024.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665084838867188,1.0,0.0,0.0,3.796140432357788,3.796165943145752,9.615631597625909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.8935546875,0.0,1702.1072998046875,1895.4371337890625,0.0,3090.056640625,0.938066065311432,1.0,0.0,3.0,1.0,0.0
18022920,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8256679773330688,0.4122617840766907,0.3742969632148742,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9626923203468324,0.6469832062721252,0.6140040755271912,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8916736245155334,0.5243168473243713,0.3683598339557647,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8682405352592468,0.4837879836559295,0.4611320197582245,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7028144598007202,0.2495884597301483,1.143418788909912,284.94976806640625,284.95001220703125,303.0328674316406,296.6334533691406,298.9049072265625,297.19146728515625,284.94976806640625,1.0,0.6752526760101318,0.387200653553009,0.387200653553009,1.0,1.0,-3.5563437938690186,1.0390033721923828,2.517340421676636,0.2373136579990387,0.9356394410133362,0.9356394410133362,0.0,213.8016662597656,221.0,74820.0390625,0.0,3863.097900390625,1.0,278.1499938964844,282.8606872558594,299.6341857910156,304.5174865722656,293.1499938964844,293.1499938964844,278.1499938964844,36024.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665084838867188,1.0,0.0,0.0,3.796140432357788,3.796165943145752,9.615631597625909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.8935546875,0.0,1702.1072998046875,1895.4371337890625,0.0,3090.056640625,0.938066065311432,1.0,0.0,3.0,1.0,0.0
18022980,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8228884935379028,0.4120859205722809,0.3742470443248749,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9592933058738708,0.6471960544586182,0.6143160462379456,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8897116184234619,0.5264894366264343,0.3699406683444977,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8654837608337402,0.4842466115951538,0.4616762101650238,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7003414630889893,0.2496576458215713,1.1442652940750122,284.9498291015625,284.95001220703125,303.0152587890625,296.6266784667969,298.8960876464844,297.192626953125,284.9498596191406,1.0,0.6772822141647339,0.3862484097480774,0.3862484097480774,1.0,1.0,-3.560234546661377,1.0374135971069336,2.522820949554444,0.2348600327968597,0.9355943202972412,0.9355943202972412,0.0,216.82373046875,224.0,74802.921875,0.0,3891.376953125,1.0,278.1499938964844,282.8602600097656,299.6274719238281,304.5091552734375,293.1499938964844,293.1499938964844,278.1499938964844,36017.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666359782218933,1.0,0.0,0.0,3.7956080436706543,3.795633554458618,9.61293494583515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.26953125,0.0,1701.41796875,1895.4371337890625,0.0,3091.2529296875,0.93794184923172,1.0,0.0,3.0,1.0,0.0
18023040,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8228884935379028,0.4120859205722809,0.3742470443248749,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9592933058738708,0.6471960544586182,0.6143160462379456,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8897116184234619,0.5264894366264343,0.3699406683444977,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8654837608337402,0.4842466115951538,0.4616762101650238,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7003414630889893,0.2496576458215713,1.1442652940750122,284.9498291015625,284.95001220703125,303.0152587890625,296.6266784667969,298.8960876464844,297.192626953125,284.9498596191406,1.0,0.6772822141647339,0.3862484097480774,0.3862484097480774,1.0,1.0,-3.560234546661377,1.0374135971069336,2.522820949554444,0.2348600327968597,0.9355943202972412,0.9355943202972412,0.0,216.82373046875,224.0,74802.921875,0.0,3891.376953125,1.0,278.1499938964844,282.8602600097656,299.6274719238281,304.5091552734375,293.1499938964844,293.1499938964844,278.1499938964844,36017.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666359782218933,1.0,0.0,0.0,3.7956080436706543,3.795633554458618,9.61293494583515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.26953125,0.0,1701.41796875,1895.4371337890625,0.0,3091.2529296875,0.93794184923172,1.0,0.0,3.0,1.0,0.0
18023100,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8215175867080688,0.411996454000473,0.3742208480834961,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9575963616371156,0.6472997069358826,0.6144697070121765,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8887587785720825,0.5275827050209045,0.3707360029220581,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8641344904899597,0.4844728410243988,0.461945503950119,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6991236805915833,0.2496905177831649,1.1446813344955444,284.9498596191406,284.95001220703125,303.0060729980469,296.6236572265625,298.8916015625,297.1932067871094,284.94989013671875,1.0,0.6782938241958618,0.3857722878456116,0.3857722878456116,1.0,1.0,-3.56216812133789,1.0366111993789673,2.525557041168213,0.2336279153823852,0.9355766773223876,0.9355766773223876,0.0,218.33596801757807,224.0,74795.3671875,0.0,3905.517333984375,1.0,278.1499938964844,282.86004638671875,299.62432861328125,304.5053100585937,293.1499938964844,293.1499938964844,278.1499938964844,36015.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666841983795166,1.0,0.0,0.0,3.7953884601593018,3.7954139709472656,9.611823088562232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.724609375,0.0,1701.1326904296875,1895.4371337890625,0.0,3091.705322265625,0.9378904700279236,1.0,0.0,3.0,1.0,0.0
18023160,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8201585412025452,0.4119055271148681,0.3741933703422546,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9559027552604676,0.6473999619483948,0.6146203875541687,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8878267407417297,0.5286824107170105,0.3715359568595886,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8628048300743103,0.4846959710121155,0.4622119069099426,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6979187726974487,0.2497217953205108,1.1450899839401243,284.949951171875,284.95001220703125,302.9966125488281,296.620849609375,298.8872375488281,297.1937561035156,284.9499816894531,1.0,0.6793026924133301,0.3853482007980346,0.3853482007980346,1.0,1.0,-3.5640907287597656,1.035951852798462,2.528138875961304,0.2325401604175567,0.9356302618980408,0.9356302618980408,0.0,219.8475341796875,227.0,74791.4375,0.0,3919.637939453125,1.0,278.1499938964844,282.85992431640625,299.6214904785156,304.5019226074219,293.1499938964844,293.1499938964844,278.1499938964844,36010.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667349815368652,1.0,0.0,0.0,3.795292377471924,3.795317888259888,9.611336508896784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.91796875,0.0,1700.9822998046875,1895.4371337890625,0.0,3092.181396484375,0.9378663897514344,1.0,0.0,3.0,1.0,0.0
