time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023220,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8174680471420288,0.4117166697978973,0.3741325139999389,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.952523112297058,0.6475851535797119,0.6149083971977234,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.886021614074707,0.5309014320373535,0.373150110244751,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8601988554000854,0.485129714012146,0.4627333581447601,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6955443620681763,0.2497781813144683,1.1458803415298462,284.9500732421875,284.95001220703125,302.9769897460937,296.61590576171875,298.8782958984375,297.19482421875,284.9501037597656,1.0,0.6813099980354309,0.3845000267028808,0.3845000267028808,1.0,1.0,-3.567884683609009,1.0346287488937378,2.533255815505981,0.2303698360919952,0.935765266418457,0.935765266418457,0.0,222.86993408203125,230.0,74787.796875,0.0,3947.785888671875,1.0,278.1499938964844,282.8596496582031,299.6165466308594,304.4963073730469,293.1499938964844,293.1499938964844,278.1499938964844,36002.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668439388275146,1.0,0.0,0.0,3.7953438758850098,3.7953693866729736,9.611596851755166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.41015625,0.0,1700.9820556640625,1895.4371337890625,0.0,3093.203857421875,0.9378727674484252,1.0,0.0,3.0,1.0,0.0
18023280,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8174680471420288,0.4117166697978973,0.3741325139999389,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.952523112297058,0.6475851535797119,0.6149083971977234,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.886021614074707,0.5309014320373535,0.373150110244751,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8601988554000854,0.485129714012146,0.4627333581447601,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6955443620681763,0.2497781813144683,1.1458803415298462,284.9500732421875,284.95001220703125,302.9769897460937,296.61590576171875,298.8782958984375,297.19482421875,284.9501037597656,1.0,0.6813099980354309,0.3845000267028808,0.3845000267028808,1.0,1.0,-3.567884683609009,1.0346287488937378,2.533255815505981,0.2303698360919952,0.935765266418457,0.935765266418457,0.0,222.86993408203125,230.0,74787.796875,0.0,3947.785888671875,1.0,278.1499938964844,282.8596496582031,299.6165466308594,304.4963073730469,293.1499938964844,293.1499938964844,278.1499938964844,36002.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668439388275146,1.0,0.0,0.0,3.7953438758850098,3.7953693866729736,9.611596851755166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.41015625,0.0,1700.9820556640625,1895.4371337890625,0.0,3093.203857421875,0.9378727674484252,1.0,0.0,3.0,1.0,0.0
18023340,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8148040175437927,0.4115202128887176,0.3740654587745666,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9491552710533142,0.647753894329071,0.6151821613311768,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8842822909355164,0.5331352353096008,0.3747752010822296,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8576605319976807,0.4855510592460632,0.4632437527179718,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6932154893875122,0.249828815460205,1.1466463804244995,284.9501342773437,284.95001220703125,302.95635986328125,296.6117553710937,298.8690795898437,297.19580078125,284.9501647949219,1.0,0.6833065748214722,0.3836518824100494,0.3836518824100494,1.0,1.0,-3.571622848510742,1.0332798957824707,2.5383429527282715,0.2281843870878219,0.9358903169631958,0.9358903169631958,0.0,225.89537048339844,233.0,74786.6640625,0.0,3975.868408203125,1.0,278.1499938964844,282.8593444824219,299.6122741699219,304.4915771484375,293.1499938964844,293.1499938964844,278.1499938964844,35997.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669309616088867,1.0,0.0,0.0,3.795522689819336,3.7955482006073,9.612502935851808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.6005859375,0.0,1701.1541748046875,1895.4371337890625,0.0,3094.02001953125,0.9379090666770936,1.0,0.0,3.0,1.0,0.0
18023400,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8148040175437927,0.4115202128887176,0.3740654587745666,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9491552710533142,0.647753894329071,0.6151821613311768,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8842822909355164,0.5331352353096008,0.3747752010822296,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8576605319976807,0.4855510592460632,0.4632437527179718,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6932154893875122,0.249828815460205,1.1466463804244995,284.9501342773437,284.95001220703125,302.95635986328125,296.6117553710937,298.8690795898437,297.19580078125,284.9501647949219,1.0,0.6833065748214722,0.3836518824100494,0.3836518824100494,1.0,1.0,-3.571622848510742,1.0332798957824707,2.5383429527282715,0.2281843870878219,0.9358903169631958,0.9358903169631958,0.0,225.89537048339844,233.0,74786.6640625,0.0,3975.868408203125,1.0,278.1499938964844,282.8593444824219,299.6122741699219,304.4915771484375,293.1499938964844,293.1499938964844,278.1499938964844,35997.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669309616088867,1.0,0.0,0.0,3.795522689819336,3.7955482006073,9.612502935851808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.6005859375,0.0,1701.1541748046875,1895.4371337890625,0.0,3094.02001953125,0.9379090666770936,1.0,0.0,3.0,1.0,0.0
18023460,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8121546506881714,0.4113110899925232,0.3739876449108124,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9457991719245912,0.6478939652442932,0.6154300570487976,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8826091885566711,0.5353863835334778,0.3764131665229797,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8551837801933289,0.4859522879123688,0.4637357890605926,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6909293532371521,0.2498706579208374,1.147374153137207,284.9501342773437,284.95001220703125,302.934814453125,296.6083679199219,298.859375,297.1966247558594,284.9501342773437,1.0,0.6852867603302002,0.3827845156192779,0.3827845156192779,1.0,1.0,-3.5752663612365723,1.0318349599838257,2.543431520462036,0.225921094417572,0.9359645247459412,0.9359645247459412,0.0,228.9207000732422,236.0,74786.609375,0.0,4003.759765625,1.0,278.1499938964844,282.8591003417969,299.6089172363281,304.4879150390625,293.1499938964844,293.1499938964844,278.1499938964844,35995.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670167326927185,1.0,0.0,0.0,3.7957258224487305,3.7957510948181152,9.613530664864811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.3212890625,0.0,1701.3839111328125,1895.4371337890625,0.0,3094.82470703125,0.9379531145095824,1.0,0.0,3.0,1.0,0.0
18023520,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8121546506881714,0.4113110899925232,0.3739876449108124,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9457991719245912,0.6478939652442932,0.6154300570487976,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8826091885566711,0.5353863835334778,0.3764131665229797,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8551837801933289,0.4859522879123688,0.4637357890605926,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6909293532371521,0.2498706579208374,1.147374153137207,284.9501342773437,284.95001220703125,302.934814453125,296.6083679199219,298.859375,297.1966247558594,284.9501342773437,1.0,0.6852867603302002,0.3827845156192779,0.3827845156192779,1.0,1.0,-3.5752663612365723,1.0318349599838257,2.543431520462036,0.225921094417572,0.9359645247459412,0.9359645247459412,0.0,228.9207000732422,236.0,74786.609375,0.0,4003.759765625,1.0,278.1499938964844,282.8591003417969,299.6089172363281,304.4879150390625,293.1499938964844,293.1499938964844,278.1499938964844,35995.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670167326927185,1.0,0.0,0.0,3.7957258224487305,3.7957510948181152,9.613530664864811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.3212890625,0.0,1701.3839111328125,1895.4371337890625,0.0,3094.82470703125,0.9379531145095824,1.0,0.0,3.0,1.0,0.0
18023580,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8095105886459351,0.4110943377017975,0.3739033043384552,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9424628615379332,0.6480165719985962,0.6156623363494873,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8809928297996521,0.537647545337677,0.3780582845211029,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8527681827545166,0.4863415658473968,0.4642169773578644,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6886867880821228,0.2499074041843414,1.148080348968506,284.9501037597656,284.95001220703125,302.9123229980469,296.6056823730469,298.8494567871094,297.1974182128906,284.9501037597656,1.0,0.6872560977935791,0.3819171190261841,0.3819171190261841,1.0,1.0,-3.578850746154785,1.0303610563278198,2.548489809036255,0.2236402630805969,0.936023473739624,0.936023473739624,0.0,231.9499664306641,239.0,74787.265625,0.0,4031.578857421875,1.0,278.1499938964844,282.85888671875,299.6060485839844,304.4848327636719,293.1499938964844,293.1499938964844,278.1499938964844,35994.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670709729194641,1.0,0.0,0.0,3.79592490196228,3.795950174331665,9.614539067115402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.34765625,0.0,1701.6180419921875,1895.4371337890625,0.0,3095.333740234375,0.9379972219467164,1.0,0.0,3.0,1.0,0.0
18023640,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8095105886459351,0.4110943377017975,0.3739033043384552,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9424628615379332,0.6480165719985962,0.6156623363494873,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8809928297996521,0.537647545337677,0.3780582845211029,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8527681827545166,0.4863415658473968,0.4642169773578644,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6886867880821228,0.2499074041843414,1.148080348968506,284.9501037597656,284.95001220703125,302.9123229980469,296.6056823730469,298.8494567871094,297.1974182128906,284.9501037597656,1.0,0.6872560977935791,0.3819171190261841,0.3819171190261841,1.0,1.0,-3.578850746154785,1.0303610563278198,2.548489809036255,0.2236402630805969,0.936023473739624,0.936023473739624,0.0,231.9499664306641,239.0,74787.265625,0.0,4031.578857421875,1.0,278.1499938964844,282.85888671875,299.6060485839844,304.4848327636719,293.1499938964844,293.1499938964844,278.1499938964844,35994.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670709729194641,1.0,0.0,0.0,3.79592490196228,3.795950174331665,9.614539067115402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.34765625,0.0,1701.6180419921875,1895.4371337890625,0.0,3095.333740234375,0.9379972219467164,1.0,0.0,3.0,1.0,0.0
18023700,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.80818772315979,0.4109821617603302,0.3738578259944916,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9408037066459656,0.6480690836906433,0.6157702803611755,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8802069425582886,0.5387831330299377,0.3788842856884002,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8515825867652893,0.4865301847457886,0.4644520282745361,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6875817775726318,0.2499233037233352,1.1484225988388062,284.9501037597656,284.95001220703125,302.9007568359375,296.6045837402344,298.8443603515625,297.19775390625,284.9501037597656,1.0,0.6882355809211731,0.3814834356307983,0.3814834356307983,1.0,1.0,-3.5806140899658203,1.029611587524414,2.5510025024414062,0.2224927842617035,0.9360485672950744,0.9360485672950744,0.0,233.4646911621093,239.0,74787.9609375,0.0,4045.433349609375,1.0,278.1499938964844,282.8587951660156,299.6048889160156,304.48358154296875,293.1499938964844,293.1499938964844,278.1499938964844,35994.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670934438705444,1.0,0.0,0.0,3.7960188388824463,3.796044111251831,9.615015414965455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.029296875,0.0,1701.730224609375,1895.4371337890625,0.0,3095.54443359375,0.938018262386322,1.0,0.0,3.0,1.0,0.0
18023760,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.806862473487854,0.4108674228191376,0.3738100230693817,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9391512870788574,0.6481149196624756,0.6158721446990967,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8794359564781189,0.5399224758148193,0.3797129392623901,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8504111766815186,0.4867145121097564,0.4646830260753631,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6864875555038452,0.2499374747276306,1.1487571001052856,284.9501342773437,284.95001220703125,302.88897705078125,296.6036376953125,298.83935546875,297.1980895996094,284.9501342773437,1.0,0.6892111301422119,0.3810892403125763,0.3810892403125763,1.0,1.0,-3.5823564529418945,1.0289674997329712,2.553388833999634,0.2214546203613281,0.9361169934272766,0.9361169934272766,0.0,234.979232788086,242.0,74790.640625,0.0,4059.24365234375,1.0,278.1499938964844,282.8587951660156,299.6039428710937,304.4826354980469,293.1499938964844,293.1499938964844,278.1499938964844,35993.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671162128448486,1.0,0.0,0.0,3.7961673736572266,3.7961926460266113,9.615768021831173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.1279296875,0.0,1701.8974609375,1895.4371337890625,0.0,3095.7578125,0.938051164150238,1.0,0.0,3.0,1.0,0.0
18023820,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8042064309120178,0.410627156496048,0.3737049102783203,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9358657598495485,0.648179829120636,0.6160508990287781,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8779398202896118,0.5422161221504211,0.3813805878162384,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8481077551841736,0.4870655536651611,0.4651286005973816,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6843295693397522,0.2499589025974273,1.1493955850601196,284.9501647949219,284.95001220703125,302.86474609375,296.6021728515625,298.8291320800781,297.1986694335937,284.9501647949219,1.0,0.69114750623703,0.3803008794784546,0.3803008794784546,1.0,1.0,-3.585756778717041,1.0276610851287842,2.558095693588257,0.2193766981363296,0.9362441301345824,0.9362441301345824,0.0,238.0062713623047,245.0,74797.1015625,0.0,4086.668701171875,1.0,278.1499938964844,282.8587646484375,299.6025390625,304.4814453125,293.1499938964844,293.1499938964844,278.1499938964844,35991.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867164671421051,1.0,0.0,0.0,3.796522378921509,3.7965478897094727,9.617566547603928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.7685546875,0.0,1702.3070068359375,1895.4371337890625,0.0,3096.21240234375,0.9381296634674072,1.0,0.0,3.0,1.0,0.0
18023880,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8042064309120178,0.410627156496048,0.3737049102783203,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9358657598495485,0.648179829120636,0.6160508990287781,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8779398202896118,0.5422161221504211,0.3813805878162384,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8481077551841736,0.4870655536651611,0.4651286005973816,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6843295693397522,0.2499589025974273,1.1493955850601196,284.9501647949219,284.95001220703125,302.86474609375,296.6021728515625,298.8291320800781,297.1986694335937,284.9501647949219,1.0,0.69114750623703,0.3803008794784546,0.3803008794784546,1.0,1.0,-3.585756778717041,1.0276610851287842,2.558095693588257,0.2193766981363296,0.9362441301345824,0.9362441301345824,0.0,238.0062713623047,245.0,74797.1015625,0.0,4086.668701171875,1.0,278.1499938964844,282.8587646484375,299.6025390625,304.4814453125,293.1499938964844,293.1499938964844,278.1499938964844,35991.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867164671421051,1.0,0.0,0.0,3.796522378921509,3.7965478897094727,9.617566547603928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.7685546875,0.0,1702.3070068359375,1895.4371337890625,0.0,3096.21240234375,0.9381296634674072,1.0,0.0,3.0,1.0,0.0
18023940,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8015847206115723,0.4103793501853943,0.3735933601856231,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9326165318489076,0.6482264399528503,0.6162130236625671,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8764946460723877,0.5445201396942139,0.3830554783344269,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8458577990531921,0.4874046444892883,0.4655632972717285,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6822134256362915,0.2499756962060928,1.1500144004821775,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,298.8187255859375,297.1991882324219,284.9501647949219,1.0,0.6930728554725647,0.3795124888420105,0.3795124888420105,1.0,1.0,-3.589098691940308,1.026329517364502,2.5627691745758057,0.217285081744194,0.9363474249839784,0.9363474249839784,0.0,241.0365600585937,248.0,74803.7421875,0.0,4114.013671875,1.0,278.1499938964844,282.8587341308594,299.6015014648437,304.4806823730469,293.1499938964844,293.1499938964844,278.1499938964844,35990.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671883940696716,1.0,0.0,0.0,3.796878099441528,3.796903610229492,9.619368483981816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.568359375,0.0,1702.7274169921875,1895.4371337890625,0.0,3096.43505859375,0.9382088780403136,1.0,0.0,3.0,1.0,0.0
18024000,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8015847206115723,0.4103793501853943,0.3735933601856231,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9326165318489076,0.6482264399528503,0.6162130236625671,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8764946460723877,0.5445201396942139,0.3830554783344269,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8458577990531921,0.4874046444892883,0.4655632972717285,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6822134256362915,0.2499756962060928,1.1500144004821775,284.9501647949219,284.95001220703125,302.8396911621094,296.60125732421875,298.8187255859375,297.1991882324219,284.9501647949219,1.0,0.6930728554725647,0.3795124888420105,0.3795124888420105,1.0,1.0,-3.589098691940308,1.026329517364502,2.5627691745758057,0.217285081744194,0.9363474249839784,0.9363474249839784,0.0,241.0365600585937,248.0,74803.7421875,0.0,4114.013671875,1.0,278.1499938964844,282.8587341308594,299.6015014648437,304.4806823730469,293.1499938964844,293.1499938964844,278.1499938964844,35990.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671883940696716,1.0,0.0,0.0,3.796878099441528,3.796903610229492,9.619368483981816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.568359375,0.0,1702.7274169921875,1895.4371337890625,0.0,3096.43505859375,0.9382088780403136,1.0,0.0,3.0,1.0,0.0
18024060,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.799004077911377,0.4101205170154571,0.3734722733497619,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9294077754020692,0.6482466459274292,0.6163508892059326,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8751024603843689,0.546837329864502,0.3847396373748779,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8436579704284668,0.4877265691757202,0.4659822285175323,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6801382303237915,0.249985784292221,1.1506041288375854,284.95001220703125,284.95001220703125,302.8138427734375,296.600830078125,298.8075256347656,297.1996459960937,284.95001220703125,1.0,0.6949837803840637,0.378606379032135,0.378606379032135,1.0,1.0,-3.592358350753784,1.0246115922927856,2.567746877670288,0.2148232012987136,0.9362676739692688,0.9362676739692688,0.0,244.0663146972656,251.0,74804.234375,0.0,4141.18896484375,1.0,278.1499938964844,282.8586730957031,299.6009521484375,304.4801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35996.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671926259994507,1.0,0.0,0.0,3.7969448566436768,3.7969701290130615,9.619707270758229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.4521484375,0.0,1702.8486328125,1895.4371337890625,0.0,3096.474609375,0.9382264018058776,1.0,0.0,3.0,1.0,0.0
18024120,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.799004077911377,0.4101205170154571,0.3734722733497619,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9294077754020692,0.6482466459274292,0.6163508892059326,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8751024603843689,0.546837329864502,0.3847396373748779,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8436579704284668,0.4877265691757202,0.4659822285175323,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6801382303237915,0.249985784292221,1.1506041288375854,284.95001220703125,284.95001220703125,302.8138427734375,296.600830078125,298.8075256347656,297.1996459960937,284.95001220703125,1.0,0.6949837803840637,0.378606379032135,0.378606379032135,1.0,1.0,-3.592358350753784,1.0246115922927856,2.567746877670288,0.2148232012987136,0.9362676739692688,0.9362676739692688,0.0,244.0663146972656,251.0,74804.234375,0.0,4141.18896484375,1.0,278.1499938964844,282.8586730957031,299.6009521484375,304.4801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35996.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671926259994507,1.0,0.0,0.0,3.7969448566436768,3.7969701290130615,9.619707270758229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.4521484375,0.0,1702.8486328125,1895.4371337890625,0.0,3096.474609375,0.9382264018058776,1.0,0.0,3.0,1.0,0.0
18024180,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7964633107185364,0.4098493456840515,0.3733401596546173,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9262427091598512,0.6482349634170532,0.6164589524269104,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8737635612487793,0.5491714477539062,0.3864354491233825,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8415042757987976,0.488028347492218,0.46638223528862,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6781025528907776,0.2499884366989135,1.151160717010498,284.9499206542969,284.95001220703125,302.7872314453125,296.6007995605469,298.7960205078125,297.2000427246094,284.949951171875,1.0,0.6968775987625122,0.3777002692222595,0.3777002692222595,1.0,1.0,-3.595521211624145,1.0228432416915894,2.5726778507232666,0.2123299241065979,0.9361533522605896,0.9361533522605896,0.0,247.0943145751953,254.0,74802.8046875,0.0,4168.14404296875,1.0,278.1499938964844,282.8587646484375,299.60089111328125,304.4798583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671802878379822,1.0,0.0,0.0,3.79680061340332,3.796825885772705,9.618976264391677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.1484375,0.0,1702.713623046875,1895.4371337890625,0.0,3096.359130859375,0.9381970763206482,1.0,0.0,3.0,1.0,0.0
18024240,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7964633107185364,0.4098493456840515,0.3733401596546173,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9262427091598512,0.6482349634170532,0.6164589524269104,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8737635612487793,0.5491714477539062,0.3864354491233825,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8415042757987976,0.488028347492218,0.46638223528862,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6781025528907776,0.2499884366989135,1.151160717010498,284.9499206542969,284.95001220703125,302.7872314453125,296.6007995605469,298.7960205078125,297.2000427246094,284.949951171875,1.0,0.6968775987625122,0.3777002692222595,0.3777002692222595,1.0,1.0,-3.595521211624145,1.0228432416915894,2.5726778507232666,0.2123299241065979,0.9361533522605896,0.9361533522605896,0.0,247.0943145751953,254.0,74802.8046875,0.0,4168.14404296875,1.0,278.1499938964844,282.8587646484375,299.60089111328125,304.4798583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671802878379822,1.0,0.0,0.0,3.79680061340332,3.796825885772705,9.618976264391677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.1484375,0.0,1702.713623046875,1895.4371337890625,0.0,3096.359130859375,0.9381970763206482,1.0,0.0,3.0,1.0,0.0
18024300,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7952078580856323,0.4097109735012054,0.3732717335224151,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.924679696559906,0.648222029209137,0.6165064573287964,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8731110692024231,0.5503424406051636,0.3872860968112945,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8404444456100464,0.4881747961044311,0.4665781259536743,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6770994663238525,0.249988168478012,1.1514322757720947,284.94989013671875,284.95001220703125,302.7736511230469,296.6009521484375,298.79022216796875,297.2002258300781,284.9499206542969,1.0,0.6978204250335693,0.3772472143173218,0.3772472143173218,1.0,1.0,-3.597080707550049,1.021949052810669,2.57513165473938,0.2110777348279953,0.9360920190811156,0.9360920190811156,0.0,248.60968017578125,254.0,74801.7421875,0.0,4181.59033203125,1.0,278.1499938964844,282.8588256835937,299.6009216308594,304.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36003.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671644926071167,1.0,0.0,0.0,3.7966928482055664,3.7967183589935294,9.618430567570613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.966796875,0.0,1702.601318359375,1895.4371337890625,0.0,3096.2109375,0.938174307346344,1.0,0.0,3.0,1.0,0.0
18024360,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.793963611125946,0.40957111120224,0.3732018172740936,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.923132300376892,0.6482044458389282,0.616549551486969,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8724709749221802,0.5515165328979492,0.3881388008594513,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8393967151641846,0.4883184134960174,0.4667713046073913,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6761071681976318,0.2499869763851165,1.151699423789978,284.949951171875,284.95001220703125,302.7598571777344,296.6011657714844,298.7846374511719,297.2004089355469,284.949951171875,1.0,0.6987605094909668,0.3768598735332489,0.3768598735332489,1.0,1.0,-3.598627805709839,1.0212408304214478,2.5773870944976807,0.2100132256746292,0.9361095428466796,0.9361095428466796,0.0,250.12466430664065,257.0,74803.6796875,0.0,4195.0107421875,1.0,278.1499938964844,282.8589782714844,299.6011047363281,304.47998046875,293.1499938964844,293.1499938964844,278.1499938964844,36002.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671494722366333,1.0,0.0,0.0,3.796666622161865,3.796692132949829,9.618297553970478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.3466796875,0.0,1702.564697265625,1895.4371337890625,0.0,3096.070068359375,0.93816876411438,1.0,0.0,3.0,1.0,0.0
18024420,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7915049195289612,0.4092816114425659,0.3730534017086029,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9200806021690368,0.6481428742408752,0.6166111826896667,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.871229887008667,0.5538790225982666,0.3898541629314422,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8373318314552307,0.4885895252227783,0.4671425819396972,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6741517782211304,0.249979168176651,1.1522094011306765,284.95001220703125,284.95001220703125,302.7317810058594,296.6018371582031,298.7733764648437,297.20074462890625,284.95001220703125,1.0,0.7006272673606873,0.3760851919651031,0.3760851919651031,1.0,1.0,-3.601648092269897,1.0198196172714231,2.581828355789185,0.2078941166400909,0.9361541867256165,0.9361541867256165,0.0,253.1517791748047,260.0,74808.640625,0.0,4221.66796875,1.0,278.1499938964844,282.8592529296875,299.60174560546875,304.4808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671247959136963,1.0,0.0,0.0,3.79669451713562,3.796719789505005,9.618438525649251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.494140625,0.0,1702.5810546875,1895.4371337890625,0.0,3095.8388671875,0.9381739497184752,1.0,0.0,3.0,1.0,0.0
18024480,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7915049195289612,0.4092816114425659,0.3730534017086029,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9200806021690368,0.6481428742408752,0.6166111826896667,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.871229887008667,0.5538790225982666,0.3898541629314422,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8373318314552307,0.4885895252227783,0.4671425819396972,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6741517782211304,0.249979168176651,1.1522094011306765,284.95001220703125,284.95001220703125,302.7317810058594,296.6018371582031,298.7733764648437,297.20074462890625,284.95001220703125,1.0,0.7006272673606873,0.3760851919651031,0.3760851919651031,1.0,1.0,-3.601648092269897,1.0198196172714231,2.581828355789185,0.2078941166400909,0.9361541867256165,0.9361541867256165,0.0,253.1517791748047,260.0,74808.640625,0.0,4221.66796875,1.0,278.1499938964844,282.8592529296875,299.60174560546875,304.4808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671247959136963,1.0,0.0,0.0,3.79669451713562,3.796719789505005,9.618438525649251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.494140625,0.0,1702.5810546875,1895.4371337890625,0.0,3095.8388671875,0.9381739497184752,1.0,0.0,3.0,1.0,0.0
18024540,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7890843152999878,0.4089802205562591,0.3728945851325989,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9170908331871032,0.648048996925354,0.616642951965332,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8700352907180786,0.5562571287155151,0.3915805220603943,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8353046774864197,0.4888410866260528,0.4674958288669586,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6722337603569031,0.2499648928642273,1.1526912450790403,284.95001220703125,284.95001220703125,302.7030334472656,296.6027526855469,298.76190185546875,297.2010192871094,284.95001220703125,1.0,0.7024781703948975,0.3753105103969574,0.3753105103969574,1.0,1.0,-3.6045773029327393,1.0183639526367188,2.5862133502960205,0.2057586759328842,0.9361537098884584,0.9361537098884584,0.0,256.1781921386719,263.0,74812.890625,0.0,4248.12158203125,1.0,278.1499938964844,282.8595275878906,299.6026611328125,304.4819641113281,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867095947265625,1.0,0.0,0.0,3.7966907024383545,3.7967159748077393,9.61841919888684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.6083984375,0.0,1702.5743408203125,1895.4371337890625,0.0,3095.56787109375,0.9381726980209352,1.0,0.0,3.0,1.0,0.0
18024600,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7890843152999878,0.4089802205562591,0.3728945851325989,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9170908331871032,0.648048996925354,0.616642951965332,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8700352907180786,0.5562571287155151,0.3915805220603943,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8353046774864197,0.4888410866260528,0.4674958288669586,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6722337603569031,0.2499648928642273,1.1526912450790403,284.95001220703125,284.95001220703125,302.7030334472656,296.6027526855469,298.76190185546875,297.2010192871094,284.95001220703125,1.0,0.7024781703948975,0.3753105103969574,0.3753105103969574,1.0,1.0,-3.6045773029327393,1.0183639526367188,2.5862133502960205,0.2057586759328842,0.9361537098884584,0.9361537098884584,0.0,256.1781921386719,263.0,74812.890625,0.0,4248.12158203125,1.0,278.1499938964844,282.8595275878906,299.6026611328125,304.4819641113281,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867095947265625,1.0,0.0,0.0,3.7966907024383545,3.7967159748077393,9.61841919888684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.6083984375,0.0,1702.5743408203125,1895.4371337890625,0.0,3095.56787109375,0.9381726980209352,1.0,0.0,3.0,1.0,0.0
18024660,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7867017984390259,0.4086690545082092,0.3727273344993591,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.914172351360321,0.6479290127754211,0.6166507601737976,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8688828945159912,0.5586472153663635,0.3933153748512268,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333137631416321,0.4890770018100738,0.4678346216678619,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6703528165817261,0.2499455064535141,1.1531511545181274,284.949951171875,284.95001220703125,302.6736145019531,296.6038513183594,298.75018310546875,297.2012939453125,284.9499816894531,1.0,0.7043160200119019,0.374512642621994,0.374512642621994,1.0,1.0,-3.607433319091797,1.0168086290359497,2.5906245708465576,0.2035382241010666,0.9360873699188232,0.9360873699188232,0.0,259.2056579589844,266.0,74814.96875,0.0,4274.427734375,1.0,278.1499938964844,282.8598022460937,299.603759765625,304.4831848144531,293.1499938964844,293.1499938964844,278.1499938964844,36001.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670567274093628,1.0,0.0,0.0,3.796569347381592,3.796594858169556,9.617804153094769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.388671875,0.0,1702.44287109375,1895.4371337890625,0.0,3095.2001953125,0.9381462335586548,1.0,0.0,3.0,1.0,0.0
18024720,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7867017984390259,0.4086690545082092,0.3727273344993591,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.914172351360321,0.6479290127754211,0.6166507601737976,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8688828945159912,0.5586472153663635,0.3933153748512268,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8333137631416321,0.4890770018100738,0.4678346216678619,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6703528165817261,0.2499455064535141,1.1531511545181274,284.949951171875,284.95001220703125,302.6736145019531,296.6038513183594,298.75018310546875,297.2012939453125,284.9499816894531,1.0,0.7043160200119019,0.374512642621994,0.374512642621994,1.0,1.0,-3.607433319091797,1.0168086290359497,2.5906245708465576,0.2035382241010666,0.9360873699188232,0.9360873699188232,0.0,259.2056579589844,266.0,74814.96875,0.0,4274.427734375,1.0,278.1499938964844,282.8598022460937,299.603759765625,304.4831848144531,293.1499938964844,293.1499938964844,278.1499938964844,36001.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670567274093628,1.0,0.0,0.0,3.796569347381592,3.796594858169556,9.617804153094769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.388671875,0.0,1702.44287109375,1895.4371337890625,0.0,3095.2001953125,0.9381462335586548,1.0,0.0,3.0,1.0,0.0
18024780,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7843568325042725,0.4083468914031982,0.3725504279136657,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.911331295967102,0.6477788686752319,0.6166305541992188,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8677725791931152,0.561050534248352,0.3950594663619995,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8313560485839844,0.4892950654029846,0.4681567847728729,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6685082912445068,0.2499205023050308,1.1535863876342771,284.9499206542969,284.95001220703125,302.6435852050781,296.6051330566406,298.73828125,297.2015380859375,284.9499206542969,1.0,0.706139326095581,0.3737147450447082,0.3737147450447082,1.0,1.0,-3.61020565032959,1.0152183771133425,2.594987392425537,0.2012992203235626,0.9359813928604126,0.9359813928604126,0.0,262.2325744628906,269.0,74815.5390625,0.0,4300.54638671875,1.0,278.1499938964844,282.8601379394531,299.60498046875,304.48443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36004.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670101761817932,1.0,0.0,0.0,3.796329498291016,3.79635500907898,9.6165899776679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.9443359375,0.0,1702.175048828125,1895.4371337890625,0.0,3094.763427734375,0.9380937814712524,1.0,0.0,3.0,1.0,0.0
18024840,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7843568325042725,0.4083468914031982,0.3725504279136657,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.911331295967102,0.6477788686752319,0.6166305541992188,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8677725791931152,0.561050534248352,0.3950594663619995,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8313560485839844,0.4892950654029846,0.4681567847728729,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6685082912445068,0.2499205023050308,1.1535863876342771,284.9499206542969,284.95001220703125,302.6435852050781,296.6051330566406,298.73828125,297.2015380859375,284.9499206542969,1.0,0.706139326095581,0.3737147450447082,0.3737147450447082,1.0,1.0,-3.61020565032959,1.0152183771133425,2.594987392425537,0.2012992203235626,0.9359813928604126,0.9359813928604126,0.0,262.2325744628906,269.0,74815.5390625,0.0,4300.54638671875,1.0,278.1499938964844,282.8601379394531,299.60498046875,304.48443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36004.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670101761817932,1.0,0.0,0.0,3.796329498291016,3.79635500907898,9.6165899776679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.9443359375,0.0,1702.175048828125,1895.4371337890625,0.0,3094.763427734375,0.9380937814712524,1.0,0.0,3.0,1.0,0.0
18024900,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7831984758377075,0.4081833958625793,0.3724599182605743,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9099435210227966,0.6476973295211792,0.6166145205497742,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8672306537628174,0.5622551441192627,0.3959335386753082,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8303893804550171,0.4894002974033355,0.4683144390583038,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6675994992256165,0.2499068677425384,1.1537994146347046,284.94989013671875,284.95001220703125,302.6283264160156,296.6058044433594,298.7322998046875,297.2016296386719,284.94989013671875,1.0,0.7070475816726685,0.3733158111572265,0.3733158111572265,1.0,1.0,-3.6115739345550537,1.014415264129639,2.597158670425415,0.200175479054451,0.9359214901924132,0.9359214901924132,0.0,263.74774169921875,269.0,74815.5,0.0,4313.5830078125,1.0,278.1499938964844,282.8602905273437,299.6055908203125,304.4850769042969,293.1499938964844,293.1499938964844,278.1499938964844,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669837713241577,1.0,0.0,0.0,3.79618501663208,3.796210289001465,9.615857834432973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.171875,0.0,1702.011962890625,1895.4371337890625,0.0,3094.515380859375,0.938062071800232,1.0,0.0,3.0,1.0,0.0
18024960,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7820507287979126,0.408018946647644,0.372368574142456,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9085807800292968,0.6476132273674011,0.6165961027145386,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.866698145866394,0.5634612441062927,0.3968086540699005,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8294317126274109,0.4895039796829223,0.4684706330299377,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6667006015777588,0.2498927414417266,1.15401029586792,284.94989013671875,284.95001220703125,302.6129455566406,296.60650634765625,298.72637939453125,297.2017517089844,284.94989013671875,1.0,0.7079542279243469,0.372938871383667,0.372938871383667,1.0,1.0,-3.612935781478882,1.0136734247207642,2.599262237548828,0.1991136074066162,0.935884177684784,0.935884177684784,0.0,265.2630615234375,272.0,74816.375,0.0,4326.61181640625,1.0,278.1499938964844,282.8605041503906,299.60626220703125,304.4857788085937,293.1499938964844,293.1499938964844,278.1499938964844,36005.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669583797454834,1.0,0.0,0.0,3.796061754226685,3.796087026596069,9.615232556825504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.568359375,0.0,1701.8682861328125,1895.4371337890625,0.0,3094.277099609375,0.9380348920822144,1.0,0.0,3.0,1.0,0.0
18025020,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7797831892967224,0.4076808094978332,0.3721776604652405,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.90592622756958,0.6474195122718811,0.6165355443954468,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8656643033027649,0.5658841729164124,0.3985664546489715,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8275373578071594,0.4896964728832245,0.4687691330909729,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6649295687675476,0.2498600631952285,1.1544121503829956,284.9498596191406,284.95001220703125,302.58172607421875,296.60791015625,298.7143859863281,297.20196533203125,284.94989013671875,1.0,0.7097554802894592,0.3721850216388702,0.3721850216388702,1.0,1.0,-3.615590810775757,1.0121721029281616,2.6034185886383057,0.1969858556985855,0.935785174369812,0.935785174369812,0.0,268.2911376953125,275.0,74817.34375,0.0,4352.49560546875,1.0,278.1499938964844,282.8609313964844,299.607666015625,304.4872436523437,293.1499938964844,293.1499938964844,278.1499938964844,36007.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669092059135437,1.0,0.0,0.0,3.7957704067230233,3.7957959175109854,9.613756901671875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.2626953125,0.0,1701.5291748046875,1895.4371337890625,0.0,3093.816162109375,0.9379701614379884,1.0,0.0,3.0,1.0,0.0
