time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025080,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7797831892967224,0.4076808094978332,0.3721776604652405,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.90592622756958,0.6474195122718811,0.6165355443954468,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8656643033027649,0.5658841729164124,0.3985664546489715,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8275373578071594,0.4896964728832245,0.4687691330909729,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6649295687675476,0.2498600631952285,1.1544121503829956,284.9498596191406,284.95001220703125,302.58172607421875,296.60791015625,298.7143859863281,297.20196533203125,284.94989013671875,1.0,0.7097554802894592,0.3721850216388702,0.3721850216388702,1.0,1.0,-3.615590810775757,1.0121721029281616,2.6034185886383057,0.1969858556985855,0.935785174369812,0.935785174369812,0.0,268.2911376953125,275.0,74817.34375,0.0,4352.49560546875,1.0,278.1499938964844,282.8609313964844,299.607666015625,304.4872436523437,293.1499938964844,293.1499938964844,278.1499938964844,36007.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669092059135437,1.0,0.0,0.0,3.7957704067230233,3.7957959175109854,9.613756901671875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.2626953125,0.0,1701.5291748046875,1895.4371337890625,0.0,3093.816162109375,0.9379701614379884,1.0,0.0,3.0,1.0,0.0
18025140,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7775509357452393,0.4073294103145599,0.3719751238822937,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9033711552619934,0.6471899151802063,0.6164418458938599,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8646684885025024,0.5683184862136841,0.4003324508666992,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8256669640541077,0.4898678660392761,0.4690480828285217,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6631926894187927,0.2498213350772857,1.154787540435791,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,298.7014465332031,297.2021484375,284.9497985839844,1.0,0.7115401029586792,0.3714311718940735,0.3714311718940735,1.0,1.0,-3.6181468963623047,1.010633111000061,2.607513666152954,0.1948598325252533,0.9355530738830566,0.9355530738830566,0.0,271.31787109375,278.0,74813.65625,0.0,4378.138671875,1.0,278.1499938964844,282.8614196777344,299.6083984375,304.4878845214844,293.1499938964844,293.1499938964844,278.1499938964844,36011.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668181300163269,1.0,0.0,0.0,3.7951855659484863,3.79521107673645,9.61079535954923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.869140625,0.0,1700.8634033203125,1895.4371337890625,0.0,3092.961669921875,0.937841296195984,1.0,0.0,3.0,1.0,0.0
18025200,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7775509357452393,0.4073294103145599,0.3719751238822937,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9033711552619934,0.6471899151802063,0.6164418458938599,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8646684885025024,0.5683184862136841,0.4003324508666992,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8256669640541077,0.4898678660392761,0.4690480828285217,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6631926894187927,0.2498213350772857,1.154787540435791,284.9497985839844,284.95001220703125,302.54998779296875,296.6093139648437,298.7014465332031,297.2021484375,284.9497985839844,1.0,0.7115401029586792,0.3714311718940735,0.3714311718940735,1.0,1.0,-3.6181468963623047,1.010633111000061,2.607513666152954,0.1948598325252533,0.9355530738830566,0.9355530738830566,0.0,271.31787109375,278.0,74813.65625,0.0,4378.138671875,1.0,278.1499938964844,282.8614196777344,299.6083984375,304.4878845214844,293.1499938964844,293.1499938964844,278.1499938964844,36011.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668181300163269,1.0,0.0,0.0,3.7951855659484863,3.79521107673645,9.61079535954923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.869140625,0.0,1700.8634033203125,1895.4371337890625,0.0,3092.961669921875,0.937841296195984,1.0,0.0,3.0,1.0,0.0
18025260,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7753557562828064,0.4069704711437225,0.3717661798000335,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9009050130844116,0.6469407677650452,0.6163301467895508,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8637053370475769,0.5707594156265259,0.4021031558513641,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8238213658332825,0.4900277554988861,0.4693165421485901,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6614904999732971,0.2497794181108474,1.1551493406295776,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6876525878906,297.2023010253906,284.9496765136719,1.0,0.7133148908615112,0.3707099258899688,0.3707099258899688,1.0,1.0,-3.620649099349976,1.0091702938079834,2.611478805541992,0.1928411573171615,0.9352468848228456,0.9352468848228456,0.0,274.3474426269531,281.0,74807.8359375,0.0,4403.68798828125,1.0,278.1499938964844,282.8619689941406,299.6084899902344,304.48785400390625,293.1499938964844,293.1499938964844,278.1499938964844,36017.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668715953826904,1.0,0.0,0.0,3.794438362121582,3.794463634490967,9.607010724721476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.845703125,0.0,1700.0166015625,1895.4371337890625,0.0,3093.463134765625,0.9376767873764038,1.0,0.0,3.0,1.0,0.0
18025320,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7753557562828064,0.4069704711437225,0.3717661798000335,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9009050130844116,0.6469407677650452,0.6163301467895508,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8637053370475769,0.5707594156265259,0.4021031558513641,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8238213658332825,0.4900277554988861,0.4693165421485901,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6614904999732971,0.2497794181108474,1.1551493406295776,284.9496765136719,284.95001220703125,302.51031494140625,296.6088562011719,298.6876525878906,297.2023010253906,284.9496765136719,1.0,0.7133148908615112,0.3707099258899688,0.3707099258899688,1.0,1.0,-3.620649099349976,1.0091702938079834,2.611478805541992,0.1928411573171615,0.9352468848228456,0.9352468848228456,0.0,274.3474426269531,281.0,74807.8359375,0.0,4403.68798828125,1.0,278.1499938964844,282.8619689941406,299.6084899902344,304.48785400390625,293.1499938964844,293.1499938964844,278.1499938964844,36017.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668715953826904,1.0,0.0,0.0,3.794438362121582,3.794463634490967,9.607010724721476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.845703125,0.0,1700.0166015625,1895.4371337890625,0.0,3093.463134765625,0.9376767873764038,1.0,0.0,3.0,1.0,0.0
18025380,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7731951475143433,0.4065979719161987,0.3715459406375885,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.898468554019928,0.6466606259346008,0.6161905527114868,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8627749085426331,0.5732048749923706,0.4038776755332947,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8219956755638123,0.4901685118675232,0.4695678949356079,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6598217487335205,0.2497321367263794,1.1554886102676392,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6696472167969,297.20245361328125,284.9491882324219,1.0,0.715075671672821,0.3699886798858642,0.3699886798858642,1.0,1.0,-3.623061656951904,1.0076743364334106,2.615387201309204,0.1908714473247528,0.9344443678855896,0.9344443678855896,0.0,277.37847900390625,284.0,74787.109375,0.0,4429.03466796875,1.0,278.1499938964844,282.8626708984375,299.6053466796875,304.4843444824219,293.1499938964844,293.1499938964844,278.1499938964844,36038.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670828342437744,1.0,0.0,0.0,3.792814254760742,3.792839527130127,9.59878889261745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.8701171875,0.0,1698.237060546875,1895.4371337890625,0.0,3095.445068359375,0.9373227953910828,1.0,0.0,3.0,1.0,0.0
18025440,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7731951475143433,0.4065979719161987,0.3715459406375885,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.898468554019928,0.6466606259346008,0.6161905527114868,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8627749085426331,0.5732048749923706,0.4038776755332947,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8219956755638123,0.4901685118675232,0.4695678949356079,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6598217487335205,0.2497321367263794,1.1554886102676392,284.9491882324219,284.95001220703125,302.4559631347656,296.6048583984375,298.6696472167969,297.20245361328125,284.9491882324219,1.0,0.715075671672821,0.3699886798858642,0.3699886798858642,1.0,1.0,-3.623061656951904,1.0076743364334106,2.615387201309204,0.1908714473247528,0.9344443678855896,0.9344443678855896,0.0,277.37847900390625,284.0,74787.109375,0.0,4429.03466796875,1.0,278.1499938964844,282.8626708984375,299.6053466796875,304.4843444824219,293.1499938964844,293.1499938964844,278.1499938964844,36038.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670828342437744,1.0,0.0,0.0,3.792814254760742,3.792839527130127,9.59878889261745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.8701171875,0.0,1698.237060546875,1895.4371337890625,0.0,3095.445068359375,0.9373227953910828,1.0,0.0,3.0,1.0,0.0
18025500,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7721254825592041,0.4064056873321533,0.3714308142662048,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8972579836845398,0.6465077996253967,0.6161091923713684,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8623194098472595,0.5744285583496094,0.4047658741474151,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8210873603820801,0.4902307391166687,0.4696863293647766,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6589980721473694,0.2497062534093856,1.1556490659713743,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.6592712402344,297.2025146484375,284.94891357421875,1.0,0.7159502506256104,0.3696280419826507,0.3696280419826507,1.0,1.0,-3.6242291927337646,1.0069125890731812,2.617316722869873,0.1898754835128784,0.9338856339454652,0.9338856339454652,0.0,278.8948669433594,284.0,74770.7109375,0.0,4441.62060546875,1.0,278.1499938964844,282.8631591796875,299.6024169921875,304.4808654785156,293.1499938964844,293.1499938964844,278.1499938964844,36052.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867228627204895,1.0,0.0,0.0,3.791580438613892,3.791605710983277,9.5925440746214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.7724609375,0.0,1696.8721923828125,1895.4371337890625,0.0,3096.812744140625,0.9370538592338562,1.0,0.0,3.0,1.0,0.0
18025560,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7710607051849365,0.4062084853649139,0.371311604976654,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8960497975349426,0.6463447213172913,0.6160186529159546,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8618682026863098,0.5756520628929138,0.4056542515754699,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.820179283618927,0.4902863204479217,0.4697988629341125,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.658179759979248,0.2496785223484039,1.1558023691177368,284.9486083984375,284.95001220703125,302.38800048828125,296.597412109375,298.6477355957031,297.2025756835937,284.9486083984375,1.0,0.7168202996253967,0.3692434132099151,0.3692434132099151,1.0,1.0,-3.625365495681762,1.0060707330703735,2.6192948818206787,0.1887619644403457,0.9331933856010436,0.9331933856010436,0.0,280.4115905761719,287.0,74748.4921875,0.0,4454.130859375,1.0,278.1499938964844,282.8637390136719,299.5984802246094,304.4760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36069.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673849105834961,1.0,0.0,0.0,3.789976835250856,3.7900021076202393,9.584431381881586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.25390625,0.0,1695.0841064453125,1895.4371337890625,0.0,3098.27880859375,0.9367034435272216,1.0,0.0,3.0,1.0,0.0
18025620,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7689440250396729,0.4058008193969726,0.3710622489452362,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8936392664909363,0.6459911465644836,0.6158130764961243,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8609753847122192,0.5780985951423645,0.4074314534664154,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8183612823486328,0.490379273891449,0.4700079262256622,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6565578579902649,0.2496183067560196,1.156091332435608,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.6222839355469,297.2026672363281,284.9480285644531,1.0,0.7185479998588562,0.3684741854667663,0.3684741854667663,1.0,1.0,-3.627554893493652,1.004356861114502,2.6231980323791504,0.1863308995962143,0.9315725564956664,0.9315725564956664,0.0,283.44659423828125,290.0,74691.7421875,0.0,4478.955078125,1.0,278.1499938964844,282.865234375,299.588134765625,304.4629821777344,293.1499938964844,293.1499938964844,278.1499938964844,36103.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677563667297363,1.0,0.0,0.0,3.7858541011810303,3.785879611968994,9.563592584527214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.0537109375,0.0,1690.4312744140625,1895.4371337890625,0.0,3101.763427734375,0.9357987642288208,1.0,0.0,3.0,1.0,0.0
18025680,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7689440250396729,0.4058008193969726,0.3710622489452362,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8936392664909363,0.6459911465644836,0.6158130764961243,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8609753847122192,0.5780985951423645,0.4074314534664154,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8183612823486328,0.490379273891449,0.4700079262256622,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6565578579902649,0.2496183067560196,1.156091332435608,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.6222839355469,297.2026672363281,284.9480285644531,1.0,0.7185479998588562,0.3684741854667663,0.3684741854667663,1.0,1.0,-3.627554893493652,1.004356861114502,2.6231980323791504,0.1863308995962143,0.9315725564956664,0.9315725564956664,0.0,283.44659423828125,290.0,74691.7421875,0.0,4478.955078125,1.0,278.1499938964844,282.865234375,299.588134765625,304.4629821777344,293.1499938964844,293.1499938964844,278.1499938964844,36103.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677563667297363,1.0,0.0,0.0,3.7858541011810303,3.785879611968994,9.563592584527214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.0537109375,0.0,1690.4312744140625,1895.4371337890625,0.0,3101.763427734375,0.9357987642288208,1.0,0.0,3.0,1.0,0.0
18025740,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7668354511260986,0.405371606349945,0.3707952797412872,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8912246823310852,0.6455934643745422,0.6155681014060974,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.86008620262146,0.5805420279502869,0.4092079401016235,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8165282011032104,0.4904423952102661,0.470190942287445,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6549485921859741,0.249550849199295,1.1563544273376465,284.94757080078125,284.95001220703125,302.2154235839844,296.5723571777344,298.5933837890625,297.2026672363281,284.94757080078125,1.0,0.7202562689781189,0.3677049279212951,0.3677049279212951,1.0,1.0,-3.6296119689941406,1.002617120742798,2.6269948482513428,0.1834457665681839,0.9296572804450988,0.9296572804450988,0.0,286.4820556640625,293.0,74617.1796875,0.0,4503.44677734375,1.0,278.1499938964844,282.8672790527344,299.5740661621094,304.4447937011719,293.1499938964844,293.1499938964844,278.1499938964844,36135.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681568503379822,1.0,0.0,0.0,3.78041410446167,3.780439376831055,9.536127549836236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.2880859375,0.0,1684.20703125,1895.4371337890625,0.0,3105.520263671875,0.9345980882644652,1.0,0.0,3.0,1.0,0.0
18025800,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7668354511260986,0.405371606349945,0.3707952797412872,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8912246823310852,0.6455934643745422,0.6155681014060974,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.86008620262146,0.5805420279502869,0.4092079401016235,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8165282011032104,0.4904423952102661,0.470190942287445,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6549485921859741,0.249550849199295,1.1563544273376465,284.94757080078125,284.95001220703125,302.2154235839844,296.5723571777344,298.5933837890625,297.2026672363281,284.94757080078125,1.0,0.7202562689781189,0.3677049279212951,0.3677049279212951,1.0,1.0,-3.6296119689941406,1.002617120742798,2.6269948482513428,0.1834457665681839,0.9296572804450988,0.9296572804450988,0.0,286.4820556640625,293.0,74617.1796875,0.0,4503.44677734375,1.0,278.1499938964844,282.8672790527344,299.5740661621094,304.4447937011719,293.1499938964844,293.1499938964844,278.1499938964844,36135.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681568503379822,1.0,0.0,0.0,3.78041410446167,3.780439376831055,9.536127549836236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.2880859375,0.0,1684.20703125,1895.4371337890625,0.0,3105.520263671875,0.9345980882644652,1.0,0.0,3.0,1.0,0.0
18025860,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7647417187690735,0.4049240052700043,0.3705131113529205,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8888152241706848,0.6451579332351685,0.6152892112731934,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8592053055763245,0.5829821228981018,0.4109830856323242,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8146837949752808,0.4904797673225403,0.4703511893749237,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6533573269844055,0.2494781464338302,1.1565988063812256,284.9472351074219,284.95001220703125,302.1129455566406,296.554931640625,298.5622253417969,297.2026672363281,284.9472045898437,1.0,0.7219476103782654,0.3669928908348083,0.3669928908348083,1.0,1.0,-3.631556987762451,1.001028299331665,2.630528688430786,0.1803937703371048,0.9276042580604552,0.9276042580604552,0.0,289.5187683105469,296.0,74531.53125,0.0,4527.6630859375,1.0,278.1499938964844,282.8697509765625,299.5570373535156,304.4228210449219,293.1499938964844,293.1499938964844,278.1499938964844,36162.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686414957046509,1.0,0.0,0.0,3.7740824222564697,3.774107694625856,9.504209970145894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.484375,0.0,1676.9068603515625,1895.4371337890625,0.0,3110.066650390625,0.9331945180892944,1.0,0.0,3.0,1.0,0.0
18025920,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7647417187690735,0.4049240052700043,0.3705131113529205,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8888152241706848,0.6451579332351685,0.6152892112731934,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8592053055763245,0.5829821228981018,0.4109830856323242,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8146837949752808,0.4904797673225403,0.4703511893749237,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6533573269844055,0.2494781464338302,1.1565988063812256,284.9472351074219,284.95001220703125,302.1129455566406,296.554931640625,298.5622253417969,297.2026672363281,284.9472045898437,1.0,0.7219476103782654,0.3669928908348083,0.3669928908348083,1.0,1.0,-3.631556987762451,1.001028299331665,2.630528688430786,0.1803937703371048,0.9276042580604552,0.9276042580604552,0.0,289.5187683105469,296.0,74531.53125,0.0,4527.6630859375,1.0,278.1499938964844,282.8697509765625,299.5570373535156,304.4228210449219,293.1499938964844,293.1499938964844,278.1499938964844,36162.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686414957046509,1.0,0.0,0.0,3.7740824222564697,3.774107694625856,9.504209970145894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.484375,0.0,1676.9068603515625,1895.4371337890625,0.0,3110.066650390625,0.9331945180892944,1.0,0.0,3.0,1.0,0.0
18025980,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7626692652702332,0.4044571220874786,0.3702143728733063,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8864182829856873,0.6446816921234131,0.6149731874465942,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8583395481109619,0.5854173302650452,0.41275554895401,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8128307461738586,0.4904892444610595,0.4704861640930176,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6517899632453918,0.2494006752967834,1.156823992729187,284.9468688964844,284.95001220703125,302.00103759765625,296.5343322753906,298.52850341796875,297.2025451660156,284.9468688964844,1.0,0.7236208915710449,0.3662808537483215,0.3662808537483215,1.0,1.0,-3.63338041305542,0.9994096159934998,2.6339709758758545,0.1771822124719619,0.9253246784210204,0.9253246784210204,0.0,292.5562744140625,299.0,74431.4375,0.0,4551.5732421875,1.0,278.1499938964844,282.8724975585937,299.5368347167969,304.39666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36189.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691877126693726,1.0,0.0,0.0,3.766782522201538,3.766807794570923,9.467480026614794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.0009765625,0.0,1668.4808349609375,1895.4371337890625,0.0,3115.190673828125,0.9315730333328248,1.0,0.0,3.0,1.0,0.0
18026040,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7626692652702332,0.4044571220874786,0.3702143728733063,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8864182829856873,0.6446816921234131,0.6149731874465942,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8583395481109619,0.5854173302650452,0.41275554895401,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8128307461738586,0.4904892444610595,0.4704861640930176,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6517899632453918,0.2494006752967834,1.156823992729187,284.9468688964844,284.95001220703125,302.00103759765625,296.5343322753906,298.52850341796875,297.2025451660156,284.9468688964844,1.0,0.7236208915710449,0.3662808537483215,0.3662808537483215,1.0,1.0,-3.63338041305542,0.9994096159934998,2.6339709758758545,0.1771822124719619,0.9253246784210204,0.9253246784210204,0.0,292.5562744140625,299.0,74431.4375,0.0,4551.5732421875,1.0,278.1499938964844,282.8724975585937,299.5368347167969,304.39666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36189.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691877126693726,1.0,0.0,0.0,3.766782522201538,3.766807794570923,9.467480026614794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.0009765625,0.0,1668.4808349609375,1895.4371337890625,0.0,3115.190673828125,0.9315730333328248,1.0,0.0,3.0,1.0,0.0
18026100,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7616462707519531,0.4042184054851532,0.3700600266456604,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8852309584617615,0.6444308161735535,0.6148032546043396,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.857917070388794,0.5866333246231079,0.4136406481266022,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8119052648544312,0.490485280752182,0.4705455005168915,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6510192155838013,0.2493608146905899,1.1569308042526243,284.9466857910156,284.95001220703125,301.94189453125,296.5228576660156,298.5107116699219,297.20245361328125,284.9466552734375,1.0,0.7244518399238586,0.3659248352050781,0.3659248352050781,1.0,1.0,-3.634253978729248,0.9985838532447816,2.635669946670532,0.1756261885166168,0.9240880608558656,0.9240880608558656,0.0,294.0754699707031,299.0,74375.9140625,0.0,4563.43310546875,1.0,278.1499938964844,282.8739624023437,299.5256042480469,304.3821716308594,293.1499938964844,293.1499938964844,278.1499938964844,36203.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694900274276733,1.0,0.0,0.0,3.762798547744751,3.7628235816955566,9.447463185097148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.8974609375,0.0,1663.8939208984375,1895.4371337890625,0.0,3118.02685546875,0.9306878447532654,1.0,0.0,3.0,1.0,0.0
18026160,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7606343626976013,0.4039750397205353,0.3699011206626892,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8840528726577759,0.6441674828529358,0.6146214008331299,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8575046062469482,0.5878474116325378,0.4145242869853973,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8109816908836365,0.4904728531837463,0.470596581697464,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6502593159675598,0.2493200600147247,1.1570320129394531,284.9465026855469,284.95001220703125,301.8807678222656,296.5106506347656,298.492431640625,297.2023010253906,284.9465026855469,1.0,0.7252771854400635,0.3655876815319061,0.3655876815319061,1.0,1.0,-3.635089635848999,0.9977954030036926,2.637294054031372,0.1742438673973083,0.9228119850158693,0.9228119850158693,0.0,295.5944519042969,302.0,74316.640625,0.0,4575.19189453125,1.0,278.1499938964844,282.87554931640625,299.5134582519531,304.36639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36217.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697907328605652,1.0,0.0,0.0,3.7585289478302,3.758554220199585,9.426036058357568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.791015625,0.0,1658.9720458984375,1895.4371337890625,0.0,3120.84765625,0.929738700389862,1.0,0.0,3.0,1.0,0.0
18026220,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7586700916290283,0.4034751355648041,0.3695687055587768,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8817582726478577,0.6436077356338501,0.614223301410675,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8567396402359009,0.5902723073959351,0.4162866771221161,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.809168815612793,0.490426242351532,0.4706749320030212,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6487956643104553,0.2492389976978302,1.1572195291519165,284.9462280273437,284.95001220703125,301.7532043457031,296.4840087890625,298.45440673828125,297.20196533203125,284.9462280273437,1.0,0.7269121408462524,0.3649133741855621,0.3649133741855621,1.0,1.0,-3.636651754379273,0.996134340763092,2.640517473220825,0.172593280673027,0.9201244115829468,0.9201244115829468,0.0,298.63287353515625,305.0,74186.5859375,0.0,4598.42333984375,1.0,278.1499938964844,282.8789367675781,299.4869689941406,304.33172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36241.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704198002815247,1.0,0.0,0.0,3.749255418777466,3.749280452728272,9.379578500556818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.8291015625,0.0,1648.2838134765625,1895.4371337890625,0.0,3126.748291015625,0.9276745915412904,1.0,0.0,3.0,1.0,0.0
18026280,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7586700916290283,0.4034751355648041,0.3695687055587768,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8817582726478577,0.6436077356338501,0.614223301410675,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8567396402359009,0.5902723073959351,0.4162866771221161,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.809168815612793,0.490426242351532,0.4706749320030212,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6487956643104553,0.2492389976978302,1.1572195291519165,284.9462280273437,284.95001220703125,301.7532043457031,296.4840087890625,298.45440673828125,297.20196533203125,284.9462280273437,1.0,0.7269121408462524,0.3649133741855621,0.3649133741855621,1.0,1.0,-3.636651754379273,0.996134340763092,2.640517473220825,0.172593280673027,0.9201244115829468,0.9201244115829468,0.0,298.63287353515625,305.0,74186.5859375,0.0,4598.42333984375,1.0,278.1499938964844,282.8789367675781,299.4869689941406,304.33172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36241.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704198002815247,1.0,0.0,0.0,3.749255418777466,3.749280452728272,9.379578500556818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.8291015625,0.0,1648.2838134765625,1895.4371337890625,0.0,3126.748291015625,0.9276745915412904,1.0,0.0,3.0,1.0,0.0
18026340,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7567582130432129,0.402958482503891,0.3692199289798736,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8795138001441956,0.6430056691169739,0.6137844920158386,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8560226559638977,0.5926892161369324,0.4180426299571991,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8073717951774597,0.4903507828712463,0.4707250893115997,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6473817229270935,0.2491552531719207,1.1573892831802368,284.9459228515625,284.95001220703125,301.619384765625,296.4545593261719,298.4146423339844,297.201416015625,284.9459228515625,1.0,0.7285284399986267,0.3642390668392181,0.3642390668392181,1.0,1.0,-3.638084173202514,0.9943913221359252,2.643692970275879,0.1717172712087631,0.9172468781471252,0.9172468781471252,0.0,301.6722106933594,308.0,74042.046875,0.0,4621.3173828125,1.0,278.1499938964844,282.88250732421875,299.45770263671875,304.2933349609375,293.1499938964844,293.1499938964844,278.1499938964844,36266.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711016178131104,1.0,0.0,0.0,3.7390990257263184,3.739124059677124,9.328831538368832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.4306640625,0.0,1636.617431640625,1895.4371337890625,0.0,3133.14404296875,0.925412893295288,1.0,0.0,3.0,1.0,0.0
18026400,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7567582130432129,0.402958482503891,0.3692199289798736,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8795138001441956,0.6430056691169739,0.6137844920158386,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8560226559638977,0.5926892161369324,0.4180426299571991,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8073717951774597,0.4903507828712463,0.4707250893115997,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6473817229270935,0.2491552531719207,1.1573892831802368,284.9459228515625,284.95001220703125,301.619384765625,296.4545593261719,298.4146423339844,297.201416015625,284.9459228515625,1.0,0.7285284399986267,0.3642390668392181,0.3642390668392181,1.0,1.0,-3.638084173202514,0.9943913221359252,2.643692970275879,0.1717172712087631,0.9172468781471252,0.9172468781471252,0.0,301.6722106933594,308.0,74042.046875,0.0,4621.3173828125,1.0,278.1499938964844,282.88250732421875,299.45770263671875,304.2933349609375,293.1499938964844,293.1499938964844,278.1499938964844,36266.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711016178131104,1.0,0.0,0.0,3.7390990257263184,3.739124059677124,9.328831538368832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.4306640625,0.0,1636.617431640625,1895.4371337890625,0.0,3133.14404296875,0.925412893295288,1.0,0.0,3.0,1.0,0.0
18026460,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7548732757568359,0.4024244546890259,0.3688554465770721,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8772874474525452,0.6423560976982117,0.6133018136024475,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8553240299224854,0.595094621181488,0.419791042804718,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8055587410926819,0.4902420938014984,0.4707446694374084,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.645994246006012,0.2490659803152084,1.1575369834899902,284.9457397460937,284.95001220703125,301.4803771972656,296.42242431640625,298.37371826171875,297.2007141113281,284.9457397460937,1.0,0.7301244139671326,0.3636229932308197,0.3636229932308197,1.0,1.0,-3.639372825622559,0.9927721619606018,2.6466004848480225,0.1711593717336654,0.9143016934394836,0.9143016934394836,0.0,304.7127990722656,311.0,73887.171875,0.0,4643.83251953125,1.0,278.1499938964844,282.8863830566406,299.4258728027344,304.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,36286.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871829092502594,1.0,0.0,0.0,3.72820782661438,3.7282328605651855,9.274564831684984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4091796875,0.0,1624.1251220703125,1895.4371337890625,0.0,3139.968017578125,0.9229848384857178,1.0,0.0,3.0,1.0,0.0
18026520,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7548732757568359,0.4024244546890259,0.3688554465770721,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8772874474525452,0.6423560976982117,0.6133018136024475,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8553240299224854,0.595094621181488,0.419791042804718,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8055587410926819,0.4902420938014984,0.4707446694374084,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.645994246006012,0.2490659803152084,1.1575369834899902,284.9457397460937,284.95001220703125,301.4803771972656,296.42242431640625,298.37371826171875,297.2007141113281,284.9457397460937,1.0,0.7301244139671326,0.3636229932308197,0.3636229932308197,1.0,1.0,-3.639372825622559,0.9927721619606018,2.6466004848480225,0.1711593717336654,0.9143016934394836,0.9143016934394836,0.0,304.7127990722656,311.0,73887.171875,0.0,4643.83251953125,1.0,278.1499938964844,282.8863830566406,299.4258728027344,304.25146484375,293.1499938964844,293.1499938964844,278.1499938964844,36286.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871829092502594,1.0,0.0,0.0,3.72820782661438,3.7282328605651855,9.274564831684984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.4091796875,0.0,1624.1251220703125,1895.4371337890625,0.0,3139.968017578125,0.9229848384857178,1.0,0.0,3.0,1.0,0.0
18026580,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7529556155204773,0.4018668234348297,0.3684748113155365,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8750041127204895,0.6416460871696472,0.6127683520317078,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.854574978351593,0.5974805951118469,0.4215302467346191,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8036718368530273,0.4900897443294525,0.4707287847995758,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6445804834365845,0.2489646226167678,1.15765643119812,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.3315734863281,297.1997375488281,284.9455871582031,1.0,0.7316966652870178,0.3630068898200989,0.3630068898200989,1.0,1.0,-3.640490055084229,0.9911741614341736,2.64931583404541,0.1690925657749176,0.9112569093704224,0.9112569093704224,0.0,307.7530517578125,314.0,73720.40625,0.0,4665.8818359375,1.0,278.1499938964844,282.8904724121094,299.39117431640625,304.2059020996094,293.1499938964844,293.1499938964844,278.1499938964844,36304.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725658059120178,1.0,0.0,0.0,3.7165801525115967,3.7166049480438232,9.216803391609574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.46875,0.0,1610.82763671875,1895.4371337890625,0.0,3146.8779296875,0.9203914403915404,1.0,0.0,3.0,1.0,0.0
18026640,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7529556155204773,0.4018668234348297,0.3684748113155365,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8750041127204895,0.6416460871696472,0.6127683520317078,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.854574978351593,0.5974805951118469,0.4215302467346191,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8036718368530273,0.4900897443294525,0.4707287847995758,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6445804834365845,0.2489646226167678,1.15765643119812,284.9455871582031,284.95001220703125,301.33721923828125,296.3877868652344,298.3315734863281,297.1997375488281,284.9455871582031,1.0,0.7316966652870178,0.3630068898200989,0.3630068898200989,1.0,1.0,-3.640490055084229,0.9911741614341736,2.64931583404541,0.1690925657749176,0.9112569093704224,0.9112569093704224,0.0,307.7530517578125,314.0,73720.40625,0.0,4665.8818359375,1.0,278.1499938964844,282.8904724121094,299.39117431640625,304.2059020996094,293.1499938964844,293.1499938964844,278.1499938964844,36304.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725658059120178,1.0,0.0,0.0,3.7165801525115967,3.7166049480438232,9.216803391609574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.46875,0.0,1610.82763671875,1895.4371337890625,0.0,3146.8779296875,0.9203914403915404,1.0,0.0,3.0,1.0,0.0
18026700,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7519935369491577,0.4015822410583496,0.3682805299758911,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8738543391227722,0.6412777900695801,0.6124903559684753,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.85419100522995,0.5986695289611816,0.4223978221416473,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8027176260948181,0.4900039434432983,0.4707129597663879,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6438711285591125,0.2489114701747894,1.1577098369598389,284.9455261230469,284.95001220703125,301.264404296875,296.36962890625,298.3103332519531,297.19921875,284.9455261230469,1.0,0.7324772477149963,0.3626988530158996,0.3626988530158996,1.0,1.0,-3.641009569168091,0.9903793334960938,2.650630235671997,0.1676889508962631,0.9097217917442322,0.9097217917442322,0.0,309.2743225097656,314.0,73634.734375,0.0,4676.8095703125,1.0,278.1499938964844,282.8925476074219,299.3732604980469,304.1823425292969,293.1499938964844,293.1499938964844,278.1499938964844,36312.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729735016822815,1.0,0.0,0.0,3.7106213569641113,3.710645914077759,9.187271530208818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.96875,0.0,1604.0389404296875,1895.4371337890625,0.0,3150.701416015625,0.9190613627433776,1.0,0.0,3.0,1.0,0.0
18026760,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7510243058204651,0.4012890160083771,0.3680800795555115,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8726931214332581,0.6408940553665161,0.612199068069458,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8537968993186951,0.5998534560203552,0.4232628941535949,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.801750898361206,0.4899072647094726,0.4706880152225494,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6431573629379272,0.2488557696342468,1.1577574014663696,284.9454650878906,284.95001220703125,301.1909484863281,296.3509216308594,298.28887939453125,297.1986999511719,284.9454650878906,1.0,0.7332514524459839,0.3623908758163452,0.3623908758163452,1.0,1.0,-3.641484260559082,0.9895859956741332,2.651898145675659,0.1659422218799591,0.9081677794456482,0.9081677794456482,0.0,310.7948608398437,317.0,73546.2265625,0.0,4687.609375,1.0,278.1499938964844,282.8946838378906,299.3546447753906,304.15789794921875,293.1499938964844,293.1499938964844,278.1499938964844,36319.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733755350112915,1.0,0.0,0.0,3.704500436782837,3.704524993896485,9.156986493508156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.7724609375,0.0,1597.0789794921875,1895.4371337890625,0.0,3154.472412109375,0.9176955223083496,1.0,0.0,3.0,1.0,0.0
18026820,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7491075396537781,0.4006795287132263,0.3676586151123047,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8703939318656921,0.6400924324989319,0.6115824580192566,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8530298471450806,0.6022137403488159,0.4249862432479858,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7998331189155579,0.4896911680698395,0.4706147611141205,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6417554020881653,0.2487431913614273,1.1578365564346311,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.2457580566406,297.1977844238281,284.94537353515625,1.0,0.7347835302352905,0.3617749214172363,0.3617749214172363,1.0,1.0,-3.642313003540039,0.9879451394081116,2.6543679237365723,0.1627363413572311,0.9050267934799194,0.9050267934799194,0.0,313.8368225097656,320.0,73362.7734375,0.0,4708.88330078125,1.0,278.1499938964844,282.89898681640625,299.3158264160156,304.10693359375,293.1499938964844,293.1499938964844,278.1499938964844,36332.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741968870162964,1.0,0.0,0.0,3.691890001296997,3.6919143199920654,9.094750339500024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.8779296875,0.0,1582.79248046875,1895.4371337890625,0.0,3162.175537109375,0.9148810505867004,1.0,0.0,3.0,1.0,0.0
18026880,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7491075396537781,0.4006795287132263,0.3676586151123047,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8703939318656921,0.6400924324989319,0.6115824580192566,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8530298471450806,0.6022137403488159,0.4249862432479858,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7998331189155579,0.4896911680698395,0.4706147611141205,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6417554020881653,0.2487431913614273,1.1578365564346311,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.2457580566406,297.1977844238281,284.94537353515625,1.0,0.7347835302352905,0.3617749214172363,0.3617749214172363,1.0,1.0,-3.642313003540039,0.9879451394081116,2.6543679237365723,0.1627363413572311,0.9050267934799194,0.9050267934799194,0.0,313.8368225097656,320.0,73362.7734375,0.0,4708.88330078125,1.0,278.1499938964844,282.89898681640625,299.3158264160156,304.10693359375,293.1499938964844,293.1499938964844,278.1499938964844,36332.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741968870162964,1.0,0.0,0.0,3.691890001296997,3.6919143199920654,9.094750339500024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.8779296875,0.0,1582.79248046875,1895.4371337890625,0.0,3162.175537109375,0.9148810505867004,1.0,0.0,3.0,1.0,0.0
