time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026940,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7472219467163086,0.4000375270843506,0.36720871925354,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.868133008480072,0.6392502188682556,0.6109267473220825,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8522956967353821,0.6045637130737305,0.4267016053199768,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7979432344436646,0.4894480109214782,0.4705149233341217,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.640390932559967,0.2486287206411361,1.157901644706726,284.9453125,284.95001220703125,300.8933410644531,296.2712707519531,298.20263671875,297.1969909667969,284.9453125,1.0,0.7362961769104004,0.3611589670181274,0.3611589670181274,1.0,1.0,-3.643002986907959,0.9862343072891236,2.656768798828125,0.1600182801485061,0.9018629193305968,0.9018629193305968,0.0,316.8793640136719,323.0,73172.1796875,0.0,4729.7783203125,1.0,278.1499938964844,282.90338134765625,299.2752990722656,304.0537109375,293.1499938964844,293.1499938964844,278.1499938964844,36344.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87505042552948,1.0,0.0,0.0,3.678901195526123,3.678925514221192,9.030868568515872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.390625,0.0,1568.1575927734375,1895.4371337890625,0.0,3170.1796875,0.9119821190834044,1.0,0.0,3.0,1.0,0.0
18027000,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7472219467163086,0.4000375270843506,0.36720871925354,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.868133008480072,0.6392502188682556,0.6109267473220825,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8522956967353821,0.6045637130737305,0.4267016053199768,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7979432344436646,0.4894480109214782,0.4705149233341217,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.640390932559967,0.2486287206411361,1.157901644706726,284.9453125,284.95001220703125,300.8933410644531,296.2712707519531,298.20263671875,297.1969909667969,284.9453125,1.0,0.7362961769104004,0.3611589670181274,0.3611589670181274,1.0,1.0,-3.643002986907959,0.9862343072891236,2.656768798828125,0.1600182801485061,0.9018629193305968,0.9018629193305968,0.0,316.8793640136719,323.0,73172.1796875,0.0,4729.7783203125,1.0,278.1499938964844,282.90338134765625,299.2752990722656,304.0537109375,293.1499938964844,293.1499938964844,278.1499938964844,36344.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87505042552948,1.0,0.0,0.0,3.678901195526123,3.678925514221192,9.030868568515872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.390625,0.0,1568.1575927734375,1895.4371337890625,0.0,3170.1796875,0.9119821190834044,1.0,0.0,3.0,1.0,0.0
18027060,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7453910112380981,0.3993692994117737,0.3667312264442444,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8659400939941406,0.6383726000785828,0.6102337837219238,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8516219258308411,0.606906533241272,0.4284089803695678,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7961096167564392,0.4891820549964905,0.4703896343708038,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6390836238861084,0.2485154271125793,1.1579530239105225,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.1596984863281,297.1963195800781,284.9452819824219,1.0,0.7377903461456299,0.3605698049068451,0.3605698049068451,1.0,1.0,-3.6435608863830566,0.984502911567688,2.659057855606079,0.158636674284935,0.8987013697624207,0.8987013697624207,0.0,319.9231872558594,326.0,72976.125,0.0,4750.3134765625,1.0,278.1499938964844,282.9078063964844,299.2333984375,303.9986267089844,293.1499938964844,293.1499938964844,278.45001220703125,36354.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759294152259827,1.0,0.0,0.0,3.665625810623169,3.665650129318237,8.965810707195487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.5830078125,0.0,1553.283447265625,1895.4371337890625,0.0,3178.421875,0.9090181589126588,1.0,0.0,3.0,1.0,0.0
18027120,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7453910112380981,0.3993692994117737,0.3667312264442444,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8659400939941406,0.6383726000785828,0.6102337837219238,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8516219258308411,0.606906533241272,0.4284089803695678,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7961096167564392,0.4891820549964905,0.4703896343708038,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6390836238861084,0.2485154271125793,1.1579530239105225,284.9452819824219,284.95001220703125,300.7441101074219,296.2290954589844,298.1596984863281,297.1963195800781,284.9452819824219,1.0,0.7377903461456299,0.3605698049068451,0.3605698049068451,1.0,1.0,-3.6435608863830566,0.984502911567688,2.659057855606079,0.158636674284935,0.8987013697624207,0.8987013697624207,0.0,319.9231872558594,326.0,72976.125,0.0,4750.3134765625,1.0,278.1499938964844,282.9078063964844,299.2333984375,303.9986267089844,293.1499938964844,293.1499938964844,278.45001220703125,36354.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759294152259827,1.0,0.0,0.0,3.665625810623169,3.665650129318237,8.965810707195487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.5830078125,0.0,1553.283447265625,1895.4371337890625,0.0,3178.421875,0.9090181589126588,1.0,0.0,3.0,1.0,0.0
18027180,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.744540810585022,0.399315595626831,0.366567999124527,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8648977279663086,0.6382221579551697,0.6099598407745361,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8514260649681091,0.6085895299911499,0.4294626414775848,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7952554821968079,0.4893023371696472,0.4704086184501648,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.6384846568107605,0.2486050426959991,1.158214092254639,285.0434875488281,284.95001220703125,300.66094970703125,296.2049560546875,298.1380920410156,297.1989440917969,285.0424194335937,1.0,0.7386651635169983,0.3602398335933685,0.3602398335933685,1.0,1.0,-3.6446354389190674,0.9837650656700134,2.660870313644409,0.1581334918737411,0.9831358790397644,0.9831358790397644,0.0,321.4883728027344,326.0,72184.8359375,0.0,4763.1142578125,1.0,278.4114990234375,283.02655029296875,299.18194580078125,303.8022766113281,293.1499938964844,293.1499938964844,278.45001220703125,32898.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718051314353943,1.0,0.0,0.0,3.737157106399536,3.737181425094605,9.319144282926572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.3837890625,0.0,1608.5546875,1895.4371337890625,0.0,3139.7431640625,0.9236041903495787,1.0,0.0,3.0,1.0,0.0
18027240,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7441139221191406,0.3992655873298645,0.3666114807128906,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8643333911895752,0.6381117701530457,0.6099443435668945,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8515194058418274,0.609894871711731,0.4304414689540863,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7948288321495056,0.4894144535064697,0.4705847203731537,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6382085084915161,0.2487087249755859,1.1588839292526243,285.0170288085937,284.95001220703125,300.5959777832031,296.185791015625,298.1213684082031,297.2012023925781,285.014892578125,1.0,0.7394400238990784,0.3599806129932403,0.3599806129932403,1.0,1.0,-3.6468660831451416,0.9836018085479736,2.663264274597168,0.1582823991775512,0.9892535209655762,0.9892535209655762,0.0,322.5577087402344,329.0,72369.15625,0.0,4776.1064453125,1.0,278.4432678222656,283.0052490234375,299.1792297363281,303.8558349609375,293.1499938964844,293.1499938964844,278.1499938964844,32935.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720841407775879,1.0,0.0,0.0,3.794143915176392,3.794168710708618,9.605519153410569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.9775390625,0.0,1675.69580078125,1895.4371337890625,0.0,3142.3603515625,0.935337781906128,1.0,0.0,3.0,1.0,0.0
18027300,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7432641386985779,0.3986511826515198,0.3664108514785766,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8633147478103638,0.6373921036720276,0.6096579432487488,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8512380123138428,0.6107463240623474,0.4313288331031799,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7939888834953308,0.4890791177749634,0.4705857038497925,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6376474499702454,0.2485809922218322,1.1592485904693604,284.87615966796875,284.95001220703125,300.5226745605469,296.1637878417969,298.0989074707031,297.1988525390625,284.8736572265625,1.0,0.7402670979499817,0.359686017036438,0.359686017036438,1.0,1.0,-3.647798776626587,0.982905387878418,2.664893388748169,0.1584219634532928,0.8940662741661072,0.8940662741661072,0.0,324.1260070800781,329.0,73361.8203125,0.0,4788.5224609375,1.0,278.1944580078125,282.8489990234375,299.20172119140625,304.0684509277344,293.1499938964844,293.1499938964844,278.1499938964844,36881.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783828020095825,1.0,0.0,0.0,3.77241849899292,3.7724437713623047,9.49583181864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.6064453125,0.0,1680.4952392578125,1895.4371337890625,0.0,3201.42333984375,0.9313907027244568,1.0,0.0,3.0,1.0,0.0
18027360,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7418686151504517,0.3978817760944366,0.3658009469509125,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8617213368415833,0.6364623308181763,0.6088917255401611,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8503915667533875,0.6114464998245239,0.4318632781505584,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7925930619239807,0.4885608851909637,0.4702071845531463,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6366636753082275,0.2483189404010772,1.158612608909607,284.8950500488281,284.95001220703125,300.45001220703125,296.1416320800781,298.0753479003906,297.1949157714844,284.89630126953125,1.0,0.7409102916717529,0.3593542575836181,0.3593542575836181,1.0,1.0,-3.6455700397491455,0.98112553358078,2.6644444465637207,0.1576700955629348,0.8841296434402466,0.8841296434402466,0.0,326.11285400390625,332.0,72971.1953125,0.0,4794.56884765625,1.0,278.15673828125,282.8692626953125,299.16619873046875,303.96795654296875,293.1499938964844,293.1499938964844,278.45001220703125,38390.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803728222846985,1.0,0.0,0.0,3.6993443965911865,3.699369192123413,9.13151438908244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.39453125,0.0,1606.891357421875,1895.4371337890625,0.0,3220.074462890625,0.9181296229362488,1.0,0.0,3.0,1.0,0.0
18027420,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7401710152626038,0.3975470960140228,0.3653441965579986,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8596433401107788,0.6358507871627808,0.608135998249054,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8498457074165344,0.6142152547836304,0.4336303472518921,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7908375263214111,0.4885006546974182,0.4700263440608978,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6354246735572815,0.2483222931623459,1.1585123538970947,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.037353515625,297.1981811523437,284.99029541015625,1.0,0.7423154711723328,0.3586907386779785,0.3586907386779785,1.0,1.0,-3.645886659622192,0.979145884513855,2.666740655899048,0.1545829474925995,0.9668073654174804,0.9668073654174804,0.0,328.991943359375,320.0,72097.609375,0.0,4813.43115234375,1.0,278.4435119628906,282.9905700683594,299.0878295898437,303.7530212402344,293.1499938964844,293.1499938964844,278.1499938964844,33992.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753968477249146,1.0,0.0,0.0,3.7908456325531006,3.790870666503906,9.588826515027904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.1923828125,0.0,1679.984619140625,1895.4371337890625,0.0,3173.427978515625,0.9353145360946656,1.0,0.0,3.0,1.0,0.0
18027480,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7401710152626038,0.3975470960140228,0.3653441965579986,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8596433401107788,0.6358507871627808,0.608135998249054,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8498457074165344,0.6142152547836304,0.4336303472518921,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7908375263214111,0.4885006546974182,0.4700263440608978,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6354246735572815,0.2483222931623459,1.1585123538970947,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.037353515625,297.1981811523437,284.99029541015625,1.0,0.7423154711723328,0.3586907386779785,0.3586907386779785,1.0,1.0,-3.645886659622192,0.979145884513855,2.666740655899048,0.1545829474925995,0.9668073654174804,0.9668073654174804,0.0,328.991943359375,320.0,72097.609375,0.0,4813.43115234375,1.0,278.4435119628906,282.9905700683594,299.0878295898437,303.7530212402344,293.1499938964844,293.1499938964844,278.1499938964844,33992.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753968477249146,1.0,0.0,0.0,3.7908456325531006,3.790870666503906,9.588826515027904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.1923828125,0.0,1679.984619140625,1895.4371337890625,0.0,3173.427978515625,0.9353145360946656,1.0,0.0,3.0,1.0,0.0
18027540,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.741213321685791,0.3962726891040802,0.3642978966236114,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8610886931419373,0.6342325806617737,0.6067534685134888,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8526611924171448,0.6158822774887085,0.4348752796649933,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7924328446388245,0.4876695871353149,0.4693220257759094,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6365971565246582,0.2479436546564102,1.1567312479019165,284.8961486816406,284.95001220703125,300.1687927246094,296.0524597167969,297.9945373535156,297.1932373046875,284.8972473144531,1.0,0.7396289110183716,0.3580272197723388,0.3580272197723388,1.0,1.0,-3.641481399536133,0.9757296442985536,2.6657519340515137,0.1500695943832397,0.872222363948822,0.872222363948822,0.0,325.1044616699219,308.0,72454.6484375,0.0,4776.71923828125,1.0,278.1568298339844,282.8800354003906,299.0712585449219,303.8384094238281,293.1499938964844,293.1499938964844,278.45001220703125,38936.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882434070110321,1.0,0.0,0.0,3.664995193481445,3.6650197505950928,8.962725814853911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.79296875,0.0,1571.97802734375,1895.4371337890625,0.0,3239.38720703125,0.9110254645347596,1.0,0.0,3.0,1.0,0.0
18027600,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.741213321685791,0.3962726891040802,0.3642978966236114,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8610886931419373,0.6342325806617737,0.6067534685134888,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8526611924171448,0.6158822774887085,0.4348752796649933,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7924328446388245,0.4876695871353149,0.4693220257759094,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6365971565246582,0.2479436546564102,1.1567312479019165,284.8961486816406,284.95001220703125,300.1687927246094,296.0524597167969,297.9945373535156,297.1932373046875,284.8972473144531,1.0,0.7396289110183716,0.3580272197723388,0.3580272197723388,1.0,1.0,-3.641481399536133,0.9757296442985536,2.6657519340515137,0.1500695943832397,0.872222363948822,0.872222363948822,0.0,325.1044616699219,308.0,72454.6484375,0.0,4776.71923828125,1.0,278.1568298339844,282.8800354003906,299.0712585449219,303.8384094238281,293.1499938964844,293.1499938964844,278.45001220703125,38936.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882434070110321,1.0,0.0,0.0,3.664995193481445,3.6650197505950928,8.962725814853911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.79296875,0.0,1571.97802734375,1895.4371337890625,0.0,3239.38720703125,0.9110254645347596,1.0,0.0,3.0,1.0,0.0
18027660,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7448264360427856,0.396095871925354,0.3635794222354889,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.865567147731781,0.6337092518806458,0.6056581735610962,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.858531653881073,0.6187986731529236,0.4364357888698578,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7968896627426147,0.4877093434333801,0.4688023328781128,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6398420333862305,0.2480697631835937,1.155038833618164,284.98980712890625,284.95001220703125,300.0356140136719,296.0082092285156,297.9608154296875,297.197998046875,284.98858642578125,1.0,0.735253632068634,0.357513964176178,0.357513964176178,1.0,1.0,-3.6385018825531006,0.9732237458229064,2.665278196334839,0.1462420970201492,0.9526467323303224,0.9526467323303224,0.0,316.6472473144531,296.0,71546.34375,0.0,4715.74072265625,1.0,278.4432373046875,282.9992980957031,298.9955444335937,303.62310791015625,293.1499938964844,293.1499938964844,278.1499938964844,34136.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767603039741516,1.0,0.0,0.0,3.7542786598205566,3.754303216934204,9.404728871231782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.5615234375,0.0,1637.965087890625,1895.4371337890625,0.0,3186.21240234375,0.9271592497825624,1.0,0.0,3.0,1.0,0.0
18027720,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7448264360427856,0.396095871925354,0.3635794222354889,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.865567147731781,0.6337092518806458,0.6056581735610962,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.858531653881073,0.6187986731529236,0.4364357888698578,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7968896627426147,0.4877093434333801,0.4688023328781128,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6398420333862305,0.2480697631835937,1.155038833618164,284.98980712890625,284.95001220703125,300.0356140136719,296.0082092285156,297.9608154296875,297.197998046875,284.98858642578125,1.0,0.735253632068634,0.357513964176178,0.357513964176178,1.0,1.0,-3.6385018825531006,0.9732237458229064,2.665278196334839,0.1462420970201492,0.9526467323303224,0.9526467323303224,0.0,316.6472473144531,296.0,71546.34375,0.0,4715.74072265625,1.0,278.4432373046875,282.9992980957031,298.9955444335937,303.62310791015625,293.1499938964844,293.1499938964844,278.1499938964844,34136.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767603039741516,1.0,0.0,0.0,3.7542786598205566,3.754303216934204,9.404728871231782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.5615234375,0.0,1637.965087890625,1895.4371337890625,0.0,3186.21240234375,0.9271592497825624,1.0,0.0,3.0,1.0,0.0
18027780,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.749072253704071,0.394997626543045,0.3624574542045593,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8709295392036438,0.632192850112915,0.6041242480278015,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.865276575088501,0.6206177473068237,0.4376043975353241,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8021551370620728,0.487000435590744,0.4679672718048095,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6437879800796509,0.2478621900081634,1.1528559923171997,284.9013366699219,284.95001220703125,299.9088134765625,295.9647827148437,297.9227905273437,297.194580078125,284.9022216796875,1.0,0.7299388647079468,0.3570007085800171,0.3570007085800171,1.0,1.0,-3.633090734481812,0.969889998435974,2.663200616836548,0.1439997255802154,0.8643912672996521,0.8643912672996521,0.0,306.8981018066406,284.0,71855.3359375,0.0,4640.01611328125,1.0,278.1571350097656,282.89520263671875,298.98162841796875,303.706787109375,293.1499938964844,293.1499938964844,278.45001220703125,38925.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834238052368164,1.0,0.0,0.0,3.623617172241211,3.6236414909362793,8.761489311837067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.3837890625,0.0,1525.7459716796875,1895.4371337890625,0.0,3248.658203125,0.9018648266792296,1.0,0.0,3.0,1.0,0.0
18027840,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.749072253704071,0.394997626543045,0.3624574542045593,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8709295392036438,0.632192850112915,0.6041242480278015,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.865276575088501,0.6206177473068237,0.4376043975353241,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8021551370620728,0.487000435590744,0.4679672718048095,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6437879800796509,0.2478621900081634,1.1528559923171997,284.9013366699219,284.95001220703125,299.9088134765625,295.9647827148437,297.9227905273437,297.194580078125,284.9022216796875,1.0,0.7299388647079468,0.3570007085800171,0.3570007085800171,1.0,1.0,-3.633090734481812,0.969889998435974,2.663200616836548,0.1439997255802154,0.8643912672996521,0.8643912672996521,0.0,306.8981018066406,284.0,71855.3359375,0.0,4640.01611328125,1.0,278.1571350097656,282.89520263671875,298.98162841796875,303.706787109375,293.1499938964844,293.1499938964844,278.45001220703125,38925.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834238052368164,1.0,0.0,0.0,3.623617172241211,3.6236414909362793,8.761489311837067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.3837890625,0.0,1525.7459716796875,1895.4371337890625,0.0,3248.658203125,0.9018648266792296,1.0,0.0,3.0,1.0,0.0
18027900,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7516534924507141,0.3949110805988312,0.3619415760040283,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8741353750228882,0.6318866014480591,0.6033685207366943,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8692194819450378,0.622075080871582,0.4382409155368805,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8052512407302856,0.4869964718818664,0.467548131942749,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6461256742477417,0.2479443997144699,1.1516786813735962,285.00836181640625,284.95001220703125,299.84814453125,295.9435119628906,297.9074401855469,297.19677734375,285.0084533691406,1.0,0.7270505428314209,0.3567440807819366,0.3567440807819366,1.0,1.0,-3.6303999423980713,0.96820467710495,2.662195205688477,0.1433985978364944,0.9383581280708312,0.9383581280708312,0.0,301.4872131347656,284.0,70937.7890625,0.0,4598.96533203125,1.0,278.40093994140625,283.0207214355469,298.91827392578125,303.4620056152344,293.1499938964844,293.1499938964844,278.45001220703125,34490.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785340189933777,1.0,0.0,0.0,3.666367769241333,3.666391611099243,8.96944015948975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.982421875,0.0,1540.11181640625,1895.4371337890625,0.0,3202.84033203125,0.9093555212020874,1.0,0.0,3.0,1.0,0.0
18027960,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.75489741563797,0.3949114084243774,0.3617312312126159,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8780583739280701,0.6316913366317749,0.6029555201530457,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8739041090011597,0.6236111521720886,0.4391475915908813,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.808948814868927,0.4870966672897339,0.4674029052257538,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6490077376365662,0.2481195926666259,1.1512562036514282,284.9901428222656,284.95001220703125,299.7894592285156,295.922607421875,297.8934020996094,297.1999206542969,284.9888916015625,1.0,0.7242089509963989,0.3565154075622558,0.3565154075622558,1.0,1.0,-3.6300573348999023,0.9673288464546204,2.662728309631348,0.1432986259460449,0.9428104758262634,0.9428104758262634,0.0,295.5919494628906,272.0,70994.78125,0.0,4561.466796875,1.0,278.44305419921875,283.0093994140625,298.90869140625,303.4972839355469,293.1499938964844,293.1499938964844,278.1499938964844,34053.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775515556335449,1.0,0.0,0.0,3.717048168182373,3.7170724868774414,9.21912430840166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12061.7646484375,0.0,1594.2156982421875,1895.4371337890625,0.0,3193.630859375,0.9187504053115844,1.0,0.0,3.0,1.0,0.0
18028020,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.760815441608429,0.3938864469528198,0.3606165647506714,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.885364830493927,0.6301824450492859,0.6013652682304382,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8827313780784607,0.625486433506012,0.4403096139431,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8155661225318909,0.4864218235015869,0.466539591550827,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6544896960258484,0.2480087727308273,1.149246335029602,284.9047241210937,284.95001220703125,299.6785583496094,295.88214111328125,297.86016845703125,297.19677734375,284.9054260253906,1.0,0.7181869149208069,0.3560580909252167,0.3560580909252167,1.0,1.0,-3.624757051467896,0.9641307592391968,2.6606264114379883,0.1430311352014541,0.8582208156585693,0.8582208156585693,0.0,284.4263916015625,260.0,71302.9375,0.0,4477.67138671875,1.0,278.15740966796875,282.9075622558594,298.8984375,303.5845031738281,293.1499938964844,293.1499938964844,278.45001220703125,38830.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841286897659302,1.0,0.0,0.0,3.5869033336639404,3.5869274139404297,8.584848956161295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.619140625,0.0,1484.9078369140625,1895.4371337890625,0.0,3255.259765625,0.8936564922332764,1.0,0.0,3.0,1.0,0.0
18028080,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.760815441608429,0.3938864469528198,0.3606165647506714,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.885364830493927,0.6301824450492859,0.6013652682304382,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8827313780784607,0.625486433506012,0.4403096139431,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8155661225318909,0.4864218235015869,0.466539591550827,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6544896960258484,0.2480087727308273,1.149246335029602,284.9047241210937,284.95001220703125,299.6785583496094,295.88214111328125,297.86016845703125,297.19677734375,284.9054260253906,1.0,0.7181869149208069,0.3560580909252167,0.3560580909252167,1.0,1.0,-3.624757051467896,0.9641307592391968,2.6606264114379883,0.1430311352014541,0.8582208156585693,0.8582208156585693,0.0,284.4263916015625,260.0,71302.9375,0.0,4477.67138671875,1.0,278.15740966796875,282.9075622558594,298.8984375,303.5845031738281,293.1499938964844,293.1499938964844,278.45001220703125,38830.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841286897659302,1.0,0.0,0.0,3.5869033336639404,3.5869274139404297,8.584848956161295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.619140625,0.0,1484.9078369140625,1895.4371337890625,0.0,3255.259765625,0.8936564922332764,1.0,0.0,3.0,1.0,0.0
18028140,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7681698203086853,0.3938176035881042,0.3599012792110443,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8941839933395386,0.6296396851539612,0.6001523733139038,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8932033777236938,0.6284904479980469,0.4418563544750213,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8232119083404541,0.4865086376667022,0.4659570753574371,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6611376404762268,0.248321533203125,1.147826910018921,284.98992919921875,284.95001220703125,299.5771789550781,295.8438720703125,297.8356628417969,297.2018127441406,284.98907470703125,1.0,0.7120714783668518,0.3556007742881775,0.3556007742881775,1.0,1.0,-3.621883630752564,0.9617198705673218,2.6601638793945312,0.1424037516117096,0.9347141981124878,0.9347141981124878,0.0,272.4244079589844,248.0,70487.578125,0.0,4395.56298828125,1.0,278.44189453125,283.01806640625,298.8300476074219,303.3825988769531,293.1499938964844,293.1499938964844,278.1499938964844,34056.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781796097755432,1.0,0.0,0.0,3.682077407836914,3.6821014881134033,9.04646924482222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.5068359375,0.0,1554.4822998046875,1895.4371337890625,0.0,3199.518310546875,0.911129355430603,1.0,0.0,3.0,1.0,0.0
18028200,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7681698203086853,0.3938176035881042,0.3599012792110443,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8941839933395386,0.6296396851539612,0.6001523733139038,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8932033777236938,0.6284904479980469,0.4418563544750213,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8232119083404541,0.4865086376667022,0.4659570753574371,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6611376404762268,0.248321533203125,1.147826910018921,284.98992919921875,284.95001220703125,299.5771789550781,295.8438720703125,297.8356628417969,297.2018127441406,284.98907470703125,1.0,0.7120714783668518,0.3556007742881775,0.3556007742881775,1.0,1.0,-3.621883630752564,0.9617198705673218,2.6601638793945312,0.1424037516117096,0.9347141981124878,0.9347141981124878,0.0,272.4244079589844,248.0,70487.578125,0.0,4395.56298828125,1.0,278.44189453125,283.01806640625,298.8300476074219,303.3825988769531,293.1499938964844,293.1499938964844,278.1499938964844,34056.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781796097755432,1.0,0.0,0.0,3.682077407836914,3.6821014881134033,9.04646924482222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.5068359375,0.0,1554.4822998046875,1895.4371337890625,0.0,3199.518310546875,0.911129355430603,1.0,0.0,3.0,1.0,0.0
18028260,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7754602432250977,0.3928247690200805,0.3587909340858459,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.90294748544693,0.6281092166900635,0.5985143780708313,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9036201238632202,0.6303873062133789,0.4430133998394012,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8307197690010071,0.4858336746692657,0.4650709331035614,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6679273843765259,0.2482559531927108,1.1459534168243408,284.9071350097656,284.95001220703125,299.48638916015625,295.8082275390625,297.8080444335937,297.1986999511719,284.9076538085937,1.0,0.7058144807815552,0.3551577627658844,0.3551577627658844,1.0,1.0,-3.6166586875915527,0.9586490392684937,2.658009529113769,0.1409913599491119,0.8529123067855835,0.8529123067855835,0.0,260.92236328125,236.0,70806.3671875,0.0,4310.31591796875,1.0,278.1576538085937,282.9177551269531,298.8238830566406,303.47430419921875,293.1499938964844,293.1499938964844,278.45001220703125,38737.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846010565757751,1.0,0.0,0.0,3.5547871589660645,3.5548107624053955,8.431804303654644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.2578125,0.0,1449.7449951171875,1895.4371337890625,0.0,3259.682861328125,0.8864703178405762,1.0,0.0,3.0,1.0,0.0
18028320,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7754602432250977,0.3928247690200805,0.3587909340858459,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.90294748544693,0.6281092166900635,0.5985143780708313,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9036201238632202,0.6303873062133789,0.4430133998394012,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8307197690010071,0.4858336746692657,0.4650709331035614,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6679273843765259,0.2482559531927108,1.1459534168243408,284.9071350097656,284.95001220703125,299.48638916015625,295.8082275390625,297.8080444335937,297.1986999511719,284.9076538085937,1.0,0.7058144807815552,0.3551577627658844,0.3551577627658844,1.0,1.0,-3.6166586875915527,0.9586490392684937,2.658009529113769,0.1409913599491119,0.8529123067855835,0.8529123067855835,0.0,260.92236328125,236.0,70806.3671875,0.0,4310.31591796875,1.0,278.1576538085937,282.9177551269531,298.8238830566406,303.47430419921875,293.1499938964844,293.1499938964844,278.45001220703125,38737.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846010565757751,1.0,0.0,0.0,3.5547871589660645,3.5548107624053955,8.431804303654644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.2578125,0.0,1449.7449951171875,1895.4371337890625,0.0,3259.682861328125,0.8864703178405762,1.0,0.0,3.0,1.0,0.0
18028380,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7808437943458557,0.3927887678146362,0.3582299649715423,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9095398187637328,0.6277298331260681,0.597589910030365,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9114711284637452,0.6323271989822388,0.4439091980457306,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8361412882804871,0.4858679473400116,0.4645880162715912,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6728519797325134,0.2484554797410965,1.1448440551757812,285.0037841796875,284.95001220703125,299.4342956542969,295.7870178222656,297.7958068847656,297.20184326171875,285.0018005371094,1.0,0.7017564177513123,0.3548742532730102,0.3548742532730102,1.0,1.0,-3.614024639129639,0.9569332599639891,2.6570913791656494,0.1395931243896484,0.9264010787010192,0.9264010787010192,0.0,253.24717712402344,236.0,70006.4296875,0.0,4255.8642578125,1.0,278.41943359375,283.0336303710937,298.760498046875,303.25030517578125,293.1499938964844,293.1499938964844,278.45001220703125,33740.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788203597068787,1.0,0.0,0.0,3.626200914382935,3.626224279403688,8.773987474341993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.330078125,0.0,1490.052734375,1895.4371337890625,0.0,3205.5244140625,0.8987175226211548,1.0,0.0,3.0,1.0,0.0
18028440,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7843460440635681,0.3927609324455261,0.3580869138240814,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9139560461044312,0.6275236010551453,0.5972679853439331,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9166525602340698,0.6333937644958496,0.4445664286613464,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8396275043487549,0.485903650522232,0.4644772708415985,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6760322451591492,0.2485988289117813,1.1446800231933594,284.9893798828125,284.95001220703125,299.4072265625,295.77569580078125,297.7895812988281,297.2036437988281,284.98858642578125,1.0,0.6995458602905273,0.3547147512435913,0.3547147512435913,1.0,1.0,-3.613925218582153,0.9564010500907898,2.657524347305298,0.1388977169990539,0.9277185797691344,0.9277185797691344,0.0,248.7508239746093,224.0,70039.34375,0.0,4227.84716796875,1.0,278.441650390625,283.0248413085937,298.7610168457031,303.2811279296875,293.1499938964844,293.1499938964844,278.1499938964844,33998.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784753680229187,1.0,0.0,0.0,3.6530261039733887,3.65304970741272,8.904281116883794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.9111328125,0.0,1521.5474853515625,1895.4371337890625,0.0,3202.291015625,0.9045591354370116,1.0,0.0,3.0,1.0,0.0
18028500,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7889702916145325,0.3922965824604034,0.3576882481575012,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9199864864349364,0.6267861723899841,0.5966096520423889,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9237249493598938,0.6343625783920288,0.4452840983867645,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8443167805671692,0.4856013059616089,0.4641682207584381,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6803189516067505,0.2486143559217453,1.1441675424575806,284.8739624023437,284.95001220703125,299.372314453125,295.7607421875,297.7789306640625,297.20245361328125,284.8746032714844,1.0,0.6964304447174072,0.3544932603836059,0.3544932603836059,1.0,1.0,-3.612535238265991,0.9552704095840454,2.657264709472656,0.13784159719944,0.8437276482582092,0.8437276482582092,0.0,242.7950439453125,224.0,70717.2890625,0.0,4187.38720703125,1.0,278.1983947753906,282.8958435058594,298.7892761230469,303.4766845703125,293.1499938964844,293.1499938964844,278.1499938964844,38660.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837546110153198,1.0,0.0,0.0,3.598524808883667,3.598548650741577,8.640568012197036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.701171875,0.0,1496.2747802734375,1895.4371337890625,0.0,3251.756591796875,0.8934848308563232,1.0,0.0,3.0,1.0,0.0
18028560,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7932044267654419,0.3917959928512573,0.35699263215065,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9256714582443236,0.6259785890579224,0.595605194568634,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9304230809211732,0.6353104710578918,0.4457307159900665,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8487222790718079,0.4852319061756134,0.4635853469371795,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6843182444572449,0.248569443821907,1.1429458856582642,284.90924072265625,284.95001220703125,299.3407287597656,295.7467346191406,297.7687683105469,297.2007141113281,284.9098205566406,1.0,0.6931737065315247,0.3542909622192383,0.3542909622192383,1.0,1.0,-3.608856678009033,0.953487753868103,2.6553688049316406,0.1365640759468078,0.8485584259033203,0.8485584259033203,0.0,237.15890502929688,212.0,70369.9140625,0.0,4142.8828125,1.0,278.1580810546875,282.9264221191406,298.7616577148437,303.38043212890625,293.1499938964844,293.1499938964844,278.45001220703125,38674.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847407102584839,1.0,0.0,0.0,3.526832103729248,3.52685546875,8.299709293169144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.49609375,0.0,1419.739990234375,1895.4371337890625,0.0,3260.990966796875,0.8802415132522583,1.0,0.0,3.0,1.0,0.0
18028620,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8039555549621582,0.3917402327060699,0.3563010096549988,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.939795970916748,0.625363826751709,0.5943364500999451,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9465003609657288,0.6383258104324341,0.4472927153110504,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.859811544418335,0.4852953255176544,0.4629888832569122,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6941912174224854,0.2489423304796219,1.141814351081848,284.9892272949219,284.95001220703125,299.2879638671875,295.7218017578125,297.7575988769531,297.2057189941406,284.9884948730469,1.0,0.6868130564689636,0.3538863956928253,0.3538863956928253,1.0,1.0,-3.606289148330689,0.9514248967170716,2.6548643112182617,0.1344289481639862,0.9222423434257508,0.9222423434257508,0.0,224.94374084472656,200.0,69659.1953125,0.0,4060.880859375,1.0,278.4414367675781,283.0303955078125,298.7061462402344,303.19793701171875,293.1499938964844,293.1499938964844,278.1499938964844,33935.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784116506576538,1.0,0.0,0.0,3.6286301612854,3.628653526306152,8.785747240835917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.7451171875,0.0,1494.165771484375,1895.4371337890625,0.0,3201.693359375,0.8990390300750732,1.0,0.0,3.0,1.0,0.0
18028680,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8039555549621582,0.3917402327060699,0.3563010096549988,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.939795970916748,0.625363826751709,0.5943364500999451,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9465003609657288,0.6383258104324341,0.4472927153110504,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.859811544418335,0.4852953255176544,0.4629888832569122,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6941912174224854,0.2489423304796219,1.141814351081848,284.9892272949219,284.95001220703125,299.2879638671875,295.7218017578125,297.7575988769531,297.2057189941406,284.9884948730469,1.0,0.6868130564689636,0.3538863956928253,0.3538863956928253,1.0,1.0,-3.606289148330689,0.9514248967170716,2.6548643112182617,0.1344289481639862,0.9222423434257508,0.9222423434257508,0.0,224.94374084472656,200.0,69659.1953125,0.0,4060.880859375,1.0,278.4414367675781,283.0303955078125,298.7061462402344,303.19793701171875,293.1499938964844,293.1499938964844,278.1499938964844,33935.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784116506576538,1.0,0.0,0.0,3.6286301612854,3.628653526306152,8.785747240835917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.7451171875,0.0,1494.165771484375,1895.4371337890625,0.0,3201.693359375,0.8990390300750732,1.0,0.0,3.0,1.0,0.0
18028740,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8144696354866028,0.390802264213562,0.3552181720733642,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.953719973564148,0.6238135099411011,0.5926535725593567,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.961921751499176,0.6402652263641357,0.4484621882438659,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8714314103126526,0.4846335053443908,0.4620943665504455,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7043123841285706,0.2489479035139084,1.140205979347229,284.91021728515625,284.95001220703125,299.25,295.7013244628906,297.7446594238281,297.2030944824219,284.9102783203125,1.0,0.6803572773933411,0.3534817993640899,0.3534817993640899,1.0,1.0,-3.601364850997925,0.9486076831817628,2.652757167816162,0.1325582712888717,0.8447948694229126,0.8447948694229126,0.0,213.3316650390625,203.0,70033.6015625,0.0,3976.57568359375,1.0,278.1585388183594,282.9316101074219,298.7149658203125,303.3075561523437,293.1499938964844,293.1499938964844,278.45001220703125,38469.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884476900100708,1.0,0.0,0.0,3.506999969482422,3.5070230960845947,8.206629900087137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.0341796875,0.0,1397.5732421875,1895.4371337890625,0.0,3258.5205078125,0.8755728006362915,1.0,0.0,3.0,1.0,0.0
