time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028800,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8144696354866028,0.390802264213562,0.3552181720733642,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.953719973564148,0.6238135099411011,0.5926535725593567,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.961921751499176,0.6402652263641357,0.4484621882438659,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8714314103126526,0.4846335053443908,0.4620943665504455,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7043123841285706,0.2489479035139084,1.140205979347229,284.91021728515625,284.95001220703125,299.25,295.7013244628906,297.7446594238281,297.2030944824219,284.9102783203125,1.0,0.6803572773933411,0.3534817993640899,0.3534817993640899,1.0,1.0,-3.601364850997925,0.9486076831817628,2.652757167816162,0.1325582712888717,0.8447948694229126,0.8447948694229126,0.0,213.3316650390625,203.0,70033.6015625,0.0,3976.57568359375,1.0,278.1585388183594,282.9316101074219,298.7149658203125,303.3075561523437,293.1499938964844,293.1499938964844,278.45001220703125,38469.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884476900100708,1.0,0.0,0.0,3.506999969482422,3.5070230960845947,8.206629900087137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.0341796875,0.0,1397.5732421875,1895.4371337890625,0.0,3258.5205078125,0.8755728006362915,1.0,0.0,3.0,1.0,0.0
18028860,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8195704221725464,0.3907325863838196,0.3547863960266113,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9602538347244264,0.6231681108474731,0.591637372970581,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9699730277061462,0.6432792544364929,0.4502318799495697,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8774051666259766,0.4846841394901275,0.4617659151554107,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7095547914505005,0.2493332624435424,1.1404520273208618,284.9909362792969,284.95001220703125,299.22467041015625,295.68609619140625,297.7408752441406,297.2079467773437,284.99029541015625,1.0,0.6780981421470642,0.3531186580657959,0.3531186580657959,1.0,1.0,-3.6016407012939453,0.9475393295288086,2.6541011333465576,0.1312338560819625,0.9197179675102234,0.9197179675102234,0.0,208.0453491210937,206.0,69396.9375,0.0,3944.79443359375,1.0,278.4412841796875,283.0352783203125,298.6693115234375,303.1391296386719,293.1499938964844,293.1499938964844,278.1499938964844,33812.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779298663139343,1.0,0.0,0.0,3.610991716384888,3.61101508140564,8.700541798134509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.58984375,0.0,1474.0076904296875,1895.4371337890625,0.0,3197.177001953125,0.8950064182281494,1.0,0.0,3.0,1.0,0.0
18028920,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8195704221725464,0.3907325863838196,0.3547863960266113,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9602538347244264,0.6231681108474731,0.591637372970581,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9699730277061462,0.6432792544364929,0.4502318799495697,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8774051666259766,0.4846841394901275,0.4617659151554107,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7095547914505005,0.2493332624435424,1.1404520273208618,284.9909362792969,284.95001220703125,299.22467041015625,295.68609619140625,297.7408752441406,297.2079467773437,284.99029541015625,1.0,0.6780981421470642,0.3531186580657959,0.3531186580657959,1.0,1.0,-3.6016407012939453,0.9475393295288086,2.6541011333465576,0.1312338560819625,0.9197179675102234,0.9197179675102234,0.0,208.0453491210937,206.0,69396.9375,0.0,3944.79443359375,1.0,278.4412841796875,283.0352783203125,298.6693115234375,303.1391296386719,293.1499938964844,293.1499938964844,278.1499938964844,33812.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779298663139343,1.0,0.0,0.0,3.610991716384888,3.61101508140564,8.700541798134509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.58984375,0.0,1474.0076904296875,1895.4371337890625,0.0,3197.177001953125,0.8950064182281494,1.0,0.0,3.0,1.0,0.0
18028980,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8198058605194092,0.3897235691547394,0.3540513813495636,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9605091214179992,0.6215536594390869,0.5903218984603882,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9719182252883912,0.6451659202575684,0.4516833424568176,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8779622912406921,0.483967512845993,0.4612495303153991,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7103362083435059,0.2492924183607101,1.1406959295272827,284.9129333496094,284.95001220703125,299.208740234375,295.67626953125,297.7334899902344,297.20465087890625,284.9129943847656,1.0,0.6776368618011475,0.3527555167675018,0.3527555167675018,1.0,1.0,-3.6005990505218506,0.9460536241531372,2.654545307159424,0.1300555020570755,0.8447169661521912,0.8447169661521912,0.0,207.26333618164065,209.0,69882.6328125,0.0,3937.296875,1.0,278.1586303710937,282.9356384277344,298.68963623046875,303.26708984375,293.1499938964844,293.1499938964844,278.45001220703125,38272.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839461803436279,1.0,0.0,0.0,3.49669885635376,3.496721744537353,8.158489777088107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.46484375,0.0,1385.499267578125,1895.4371337890625,0.0,3253.550537109375,0.8731362819671631,1.0,0.0,3.0,1.0,0.0
18029040,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8198058605194092,0.3897235691547394,0.3540513813495636,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9605091214179992,0.6215536594390869,0.5903218984603882,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9719182252883912,0.6451659202575684,0.4516833424568176,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8779622912406921,0.483967512845993,0.4612495303153991,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7103362083435059,0.2492924183607101,1.1406959295272827,284.9129333496094,284.95001220703125,299.208740234375,295.67626953125,297.7334899902344,297.20465087890625,284.9129943847656,1.0,0.6776368618011475,0.3527555167675018,0.3527555167675018,1.0,1.0,-3.6005990505218506,0.9460536241531372,2.654545307159424,0.1300555020570755,0.8447169661521912,0.8447169661521912,0.0,207.26333618164065,209.0,69882.6328125,0.0,3937.296875,1.0,278.1586303710937,282.9356384277344,298.68963623046875,303.26708984375,293.1499938964844,293.1499938964844,278.45001220703125,38272.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839461803436279,1.0,0.0,0.0,3.49669885635376,3.496721744537353,8.158489777088107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.46484375,0.0,1385.499267578125,1895.4371337890625,0.0,3253.550537109375,0.8731362819671631,1.0,0.0,3.0,1.0,0.0
18029100,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8193029165267944,0.3896074891090393,0.3537573516368866,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9597930312156676,0.6211402416229248,0.589723527431488,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9721269607543944,0.6466090083122253,0.4524950981140136,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8774856328964233,0.4839093685150146,0.4610301256179809,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.710089385509491,0.2494075894355774,1.140821099281311,285.0130920410156,284.95001220703125,299.2040710449219,295.6732788085937,297.73309326171875,297.2062072753906,285.0126342773437,1.0,0.6777802109718323,0.3525739312171936,0.3525739312171936,1.0,1.0,-3.600382089614868,0.9454098343849182,2.654972076416016,0.1293912082910537,0.9166520237922668,0.9166520237922668,0.0,207.52557373046875,209.0,69151.6875,0.0,3938.361328125,1.0,278.3980407714844,283.0517272949219,298.6442565917969,303.0537109375,293.1499938964844,293.1499938964844,278.45001220703125,33882.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878691554069519,1.0,0.0,0.0,3.5490705966949463,3.549093246459961,8.404707045883697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.759765625,0.0,1408.3460693359375,1895.4371337890625,0.0,3204.317138671875,0.8827139139175415,1.0,0.0,3.0,1.0,0.0
18029160,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8190460801124573,0.3895376622676849,0.3537310063838959,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9593175053596495,0.6208006143569946,0.5894332528114319,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9725679755210876,0.6480905413627625,0.4535573124885559,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8772295117378235,0.4839204549789428,0.4610589742660522,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7100344300270081,0.2495811432600021,1.1416170597076416,284.99151611328125,284.95001220703125,299.2015075683594,295.6714782714844,297.7336730957031,297.2084045410156,284.9903869628906,1.0,0.6782152652740479,0.3523676693439483,0.3523676693439483,1.0,1.0,-3.6022698879241943,0.945343017578125,2.6569268703460693,0.1288971900939941,0.9196146726608276,0.9196146726608276,0.0,207.84185791015625,212.0,69324.8515625,0.0,3945.1904296875,1.0,278.44207763671875,283.0359802246094,298.6539306640625,303.1152038574219,293.1499938964844,293.1499938964844,278.1499938964844,33612.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773378729820251,1.0,0.0,0.0,3.607826232910156,3.607849597930908,8.685294119459286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.1669921875,0.0,1469.0975341796875,1895.4371337890625,0.0,3191.62744140625,0.8938705921173096,1.0,0.0,3.0,1.0,0.0
18029220,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8162009119987488,0.3884343802928924,0.3530237674713135,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9555163979530334,0.6190901398658752,0.5881478786468506,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.970773994922638,0.6498875021934509,0.4550379812717438,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8742481470108032,0.483115553855896,0.4605788290500641,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7078980803489685,0.2494495064020156,1.142011284828186,284.9132995605469,284.95001220703125,299.2023010253906,295.6713256835937,297.7300109863281,297.2041931152344,284.91339111328125,1.0,0.6792381405830383,0.3519551157951355,0.3519551157951355,1.0,1.0,-3.6015586853027344,0.943798303604126,2.6577603816986084,0.1276639550924301,0.8449515104293823,0.8449515104293823,0.0,210.06333923339844,215.0,69841.2734375,0.0,3957.020751953125,1.0,278.15869140625,282.93603515625,298.6845397949219,303.2563781738281,293.1499938964844,293.1499938964844,278.45001220703125,38205.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833709955215454,1.0,0.0,0.0,3.4943642616271973,3.494387149810791,8.147599146468565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.2705078125,0.0,1382.6134033203125,1895.4371337890625,0.0,3248.16357421875,0.8725597262382507,1.0,0.0,3.0,1.0,0.0
18029280,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8162009119987488,0.3884343802928924,0.3530237674713135,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9555163979530334,0.6190901398658752,0.5881478786468506,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.970773994922638,0.6498875021934509,0.4550379812717438,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8742481470108032,0.483115553855896,0.4605788290500641,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7078980803489685,0.2494495064020156,1.142011284828186,284.9132995605469,284.95001220703125,299.2023010253906,295.6713256835937,297.7300109863281,297.2041931152344,284.91339111328125,1.0,0.6792381405830383,0.3519551157951355,0.3519551157951355,1.0,1.0,-3.6015586853027344,0.943798303604126,2.6577603816986084,0.1276639550924301,0.8449515104293823,0.8449515104293823,0.0,210.06333923339844,215.0,69841.2734375,0.0,3957.020751953125,1.0,278.15869140625,282.93603515625,298.6845397949219,303.2563781738281,293.1499938964844,293.1499938964844,278.45001220703125,38205.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833709955215454,1.0,0.0,0.0,3.4943642616271973,3.494387149810791,8.147599146468565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.2705078125,0.0,1382.6134033203125,1895.4371337890625,0.0,3248.16357421875,0.8725597262382507,1.0,0.0,3.0,1.0,0.0
18029340,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8138255476951599,0.3881788551807403,0.3527002930641174,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9521574378013612,0.6182591915130615,0.5872498750686646,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.969485342502594,0.6527518033981323,0.4569165706634521,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8717078566551208,0.4829995036125183,0.4603856205940246,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7060526609420776,0.2496681213378906,1.142899990081787,284.99249267578125,284.95001220703125,299.2104797363281,295.6754150390625,297.7337951660156,297.2073669433594,284.99176025390625,1.0,0.6805647015571594,0.3515425622463226,0.3515425622463226,1.0,1.0,-3.6031785011291504,0.9429830312728882,2.6601953506469727,0.1264779567718505,0.9203658103942872,0.9203658103942872,0.0,212.21978759765625,218.0,69302.609375,0.0,3974.504150390625,1.0,278.44122314453125,283.036865234375,298.6579284667969,303.115234375,293.1499938964844,293.1499938964844,278.1499938964844,33652.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766776919364929,1.0,0.0,0.0,3.60498046875,3.605003595352173,8.671597129250586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.3681640625,0.0,1466.306884765625,1895.4371337890625,0.0,3185.43798828125,0.8934836387634277,1.0,0.0,3.0,1.0,0.0
18029400,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8138255476951599,0.3881788551807403,0.3527002930641174,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9521574378013612,0.6182591915130615,0.5872498750686646,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.969485342502594,0.6527518033981323,0.4569165706634521,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8717078566551208,0.4829995036125183,0.4603856205940246,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7060526609420776,0.2496681213378906,1.142899990081787,284.99249267578125,284.95001220703125,299.2104797363281,295.6754150390625,297.7337951660156,297.2073669433594,284.99176025390625,1.0,0.6805647015571594,0.3515425622463226,0.3515425622463226,1.0,1.0,-3.6031785011291504,0.9429830312728882,2.6601953506469727,0.1264779567718505,0.9203658103942872,0.9203658103942872,0.0,212.21978759765625,218.0,69302.609375,0.0,3974.504150390625,1.0,278.44122314453125,283.036865234375,298.6579284667969,303.115234375,293.1499938964844,293.1499938964844,278.1499938964844,33652.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766776919364929,1.0,0.0,0.0,3.60498046875,3.605003595352173,8.671597129250586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.3681640625,0.0,1466.306884765625,1895.4371337890625,0.0,3185.43798828125,0.8934836387634277,1.0,0.0,3.0,1.0,0.0
18029460,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8101418018341064,0.3870324194431305,0.3519750535488128,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9471994042396544,0.6164958477020264,0.5859366655349731,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9667039513587952,0.6545031666755676,0.4583821892738342,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8679139614105225,0.4821463525295257,0.4598841071128845,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.703158974647522,0.2494858354330063,1.143192172050476,284.9134826660156,284.95001220703125,299.225341796875,295.68328857421875,297.73358154296875,297.2029113769531,284.91357421875,1.0,0.6819527745246887,0.3511264622211456,0.3511264622211456,1.0,1.0,-3.602245569229126,0.9413557648658752,2.6608898639678955,0.1252636313438415,0.8453989028930664,0.8453989028930664,0.0,215.26779174804688,221.0,69848.9609375,0.0,3990.841796875,1.0,278.1586608886719,282.9355773925781,298.6958312988281,303.2659606933594,293.1499938964844,293.1499938964844,278.45001220703125,38166.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825427293777466,1.0,0.0,0.0,3.4951324462890625,3.495155572891236,8.15118255559355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.5556640625,0.0,1383.124267578125,1895.4371337890625,0.0,3240.405517578125,0.872699499130249,1.0,0.0,3.0,1.0,0.0
18029520,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8101418018341064,0.3870324194431305,0.3519750535488128,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9471994042396544,0.6164958477020264,0.5859366655349731,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9667039513587952,0.6545031666755676,0.4583821892738342,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8679139614105225,0.4821463525295257,0.4598841071128845,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.703158974647522,0.2494858354330063,1.143192172050476,284.9134826660156,284.95001220703125,299.225341796875,295.68328857421875,297.73358154296875,297.2029113769531,284.91357421875,1.0,0.6819527745246887,0.3511264622211456,0.3511264622211456,1.0,1.0,-3.602245569229126,0.9413557648658752,2.6608898639678955,0.1252636313438415,0.8453989028930664,0.8453989028930664,0.0,215.26779174804688,221.0,69848.9609375,0.0,3990.841796875,1.0,278.1586608886719,282.9355773925781,298.6958312988281,303.2659606933594,293.1499938964844,293.1499938964844,278.45001220703125,38166.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825427293777466,1.0,0.0,0.0,3.4951324462890625,3.495155572891236,8.15118255559355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.5556640625,0.0,1383.124267578125,1895.4371337890625,0.0,3240.405517578125,0.872699499130249,1.0,0.0,3.0,1.0,0.0
18029580,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8079591989517212,0.3868422508239746,0.3516541719436645,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9441769123077391,0.6158751249313354,0.5851806998252869,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9652639031410216,0.6565766930580139,0.4596574008464813,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8656796216964722,0.4820383489131927,0.45965576171875,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7014428377151489,0.2496090233325958,1.1435484886169434,285.00250244140625,284.95001220703125,299.23980712890625,295.69110107421875,297.7385559082031,297.2052001953125,285.00079345703125,1.0,0.6829865574836731,0.3508268594741821,0.3508268594741821,1.0,1.0,-3.602630138397217,0.9405174851417542,2.6621124744415283,0.1243311315774917,0.918783724308014,0.918783724308014,0.0,217.18980407714844,221.0,69241.8203125,0.0,4003.68408203125,1.0,278.42626953125,283.04296875,298.66290283203125,303.09405517578125,293.1499938964844,293.1499938964844,278.45001220703125,33318.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760205507278442,1.0,0.0,0.0,3.584814071655273,3.584836959838867,8.574850198783679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.4091796875,0.0,1442.1395263671875,1895.4371337890625,0.0,3179.276611328125,0.888716459274292,1.0,0.0,3.0,1.0,0.0
18029640,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8073299527168274,0.3867438733577728,0.3516356348991394,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9432640075683594,0.6156211495399475,0.5850120782852173,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9649450182914734,0.6573402881622314,0.4602512419223785,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.865034282207489,0.4819927215576172,0.4596698880195617,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7009739279747009,0.2496685534715652,1.1439841985702517,284.9930725097656,284.95001220703125,299.2462463378906,295.694580078125,297.7406005859375,297.2059631347656,284.9924011230469,1.0,0.6834504008293152,0.3507103323936462,0.3507103323936462,1.0,1.0,-3.603661298751831,0.9404618740081788,2.6631994247436523,0.124093197286129,0.9213048219680786,0.9213048219680786,0.0,217.8456115722656,224.0,69325.765625,0.0,4010.40576171875,1.0,278.44122314453125,283.0365905761719,298.6764221191406,303.1332702636719,293.1499938964844,293.1499938964844,278.1499938964844,33617.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875705897808075,1.0,0.0,0.0,3.606340169906616,3.606363296508789,8.678139806761465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.615234375,0.0,1467.52099609375,1895.4371337890625,0.0,3176.325927734375,0.8938165307044983,1.0,0.0,3.0,1.0,0.0
18029700,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8057018518447876,0.3861768543720245,0.3514111042022705,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9410514831542968,0.6147553324699402,0.5845103859901428,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.963818609714508,0.6582099199295044,0.4611158668994903,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8634272217750549,0.4815838038921356,0.459543228149414,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6997548937797546,0.2495963722467422,1.144450068473816,284.8797912597656,284.95001220703125,299.2587280273437,295.7013854980469,297.74200439453125,297.2039794921875,284.8804931640625,1.0,0.6842440366744995,0.3505022823810577,0.3505022823810577,1.0,1.0,-3.604243040084839,0.9399695992469788,2.664273262023926,0.123625747859478,0.8403820395469666,0.8403820395469666,0.0,219.309310913086,224.0,70099.234375,0.0,4020.929443359375,1.0,278.1993713378906,282.907958984375,298.7272033691406,303.357421875,293.1499938964844,293.1499938964844,278.1499938964844,38261.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807436227798462,1.0,0.0,0.0,3.558845281600952,3.558868885040283,8.451066264569818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.83984375,0.0,1450.599853515625,1895.4371337890625,0.0,3223.54931640625,0.8843957185745239,1.0,0.0,3.0,1.0,0.0
18029760,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8034067749977112,0.3855713903903961,0.3508986532688141,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9380618333816528,0.613822340965271,0.5836774706840515,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9619698524475098,0.6590589284896851,0.4617056846618652,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.861218273639679,0.4811079502105713,0.4591499865055084,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.697993278503418,0.2494584321975708,1.144194483757019,284.9144592285156,284.95001220703125,299.2724914550781,295.7088928222656,297.7433166503906,297.201416015625,284.9149780273437,1.0,0.6849119663238525,0.3503090441226959,0.3503090441226959,1.0,1.0,-3.6025547981262207,0.9388225078582764,2.6637322902679443,0.1229513436555862,0.8467137813568115,0.8467137813568115,0.0,221.1036834716797,227.0,69875.3046875,0.0,4027.575439453125,1.0,278.15838623046875,282.93585205078125,298.7212219238281,303.29205322265625,293.1499938964844,293.1499938964844,278.45001220703125,38242.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814887404441833,1.0,0.0,0.0,3.4957425594329834,3.495765447616577,8.154027568707534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.0322265625,0.0,1384.2984619140625,1895.4371337890625,0.0,3230.531005859375,0.8730196356773376,1.0,0.0,3.0,1.0,0.0
18029820,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8005096912384033,0.3852626383304596,0.3505400717258453,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9340283274650574,0.612917959690094,0.5827241539955139,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9601321220397948,0.6618804335594177,0.4635606408119201,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8583746552467346,0.4809285700321197,0.4589114189147949,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6957879066467285,0.2496205568313598,1.1449003219604492,284.9934387207031,284.95001220703125,299.3034362792969,295.7257385253906,297.7530212402344,297.2045593261719,284.99267578125,1.0,0.6864316463470459,0.3499225974082947,0.3499225974082947,1.0,1.0,-3.603762626647949,0.9379560947418212,2.665806531906128,0.1218902096152305,0.9225326776504515,0.9225326776504515,0.0,223.793212890625,230.0,69383.6328125,0.0,4047.2998046875,1.0,278.4412536621094,283.0355224609375,298.7071228027344,303.1666564941406,293.1499938964844,293.1499938964844,278.1499938964844,33598.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745442032814026,1.0,0.0,0.0,3.610334873199463,3.610358238220215,8.697376756572339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.046875,0.0,1471.7137451171875,1895.4371337890625,0.0,3165.432373046875,0.8946418166160583,1.0,0.0,3.0,1.0,0.0
18029880,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8005096912384033,0.3852626383304596,0.3505400717258453,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9340283274650574,0.612917959690094,0.5827241539955139,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9601321220397948,0.6618804335594177,0.4635606408119201,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8583746552467346,0.4809285700321197,0.4589114189147949,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6957879066467285,0.2496205568313598,1.1449003219604492,284.9934387207031,284.95001220703125,299.3034362792969,295.7257385253906,297.7530212402344,297.2045593261719,284.99267578125,1.0,0.6864316463470459,0.3499225974082947,0.3499225974082947,1.0,1.0,-3.603762626647949,0.9379560947418212,2.665806531906128,0.1218902096152305,0.9225326776504515,0.9225326776504515,0.0,223.793212890625,230.0,69383.6328125,0.0,4047.2998046875,1.0,278.4412536621094,283.0355224609375,298.7071228027344,303.1666564941406,293.1499938964844,293.1499938964844,278.1499938964844,33598.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745442032814026,1.0,0.0,0.0,3.610334873199463,3.610358238220215,8.697376756572339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.046875,0.0,1471.7137451171875,1895.4371337890625,0.0,3165.432373046875,0.8946418166160583,1.0,0.0,3.0,1.0,0.0
18029940,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7966559529304504,0.3840722441673279,0.3497855365276336,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.928868055343628,0.6110997200012207,0.5813655853271484,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9571560621261596,0.6635740995407104,0.4649972021579742,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8547061681747437,0.480019062757492,0.4583677053451538,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6928723454475403,0.2493915855884552,1.145029902458191,284.9135437011719,284.95001220703125,299.33837890625,295.7447509765625,297.7576599121094,297.19952392578125,284.9136657714844,1.0,0.6878905892372131,0.349536120891571,0.349536120891571,1.0,1.0,-3.602458953857422,0.9363048672676086,2.666153907775879,0.1208115741610527,0.8472092151641846,0.8472092151641846,0.0,227.1074676513672,233.0,69963.921875,0.0,4064.287353515625,1.0,278.1585998535156,282.9330749511719,298.7564392089844,303.33184814453125,293.1499938964844,293.1499938964844,278.45001220703125,38129.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802453279495239,1.0,0.0,0.0,3.502650499343872,3.502673625946045,8.186286208911042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.478515625,0.0,1390.6214599609375,1895.4371337890625,0.0,3218.8798828125,0.8743369579315186,1.0,0.0,3.0,1.0,0.0
18030000,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7966559529304504,0.3840722441673279,0.3497855365276336,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.928868055343628,0.6110997200012207,0.5813655853271484,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9571560621261596,0.6635740995407104,0.4649972021579742,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8547061681747437,0.480019062757492,0.4583677053451538,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6928723454475403,0.2493915855884552,1.145029902458191,284.9135437011719,284.95001220703125,299.33837890625,295.7447509765625,297.7576599121094,297.19952392578125,284.9136657714844,1.0,0.6878905892372131,0.349536120891571,0.349536120891571,1.0,1.0,-3.602458953857422,0.9363048672676086,2.666153907775879,0.1208115741610527,0.8472092151641846,0.8472092151641846,0.0,227.1074676513672,233.0,69963.921875,0.0,4064.287353515625,1.0,278.1585998535156,282.9330749511719,298.7564392089844,303.33184814453125,293.1499938964844,293.1499938964844,278.45001220703125,38129.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802453279495239,1.0,0.0,0.0,3.502650499343872,3.502673625946045,8.186286208911042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.478515625,0.0,1390.6214599609375,1895.4371337890625,0.0,3218.8798828125,0.8743369579315186,1.0,0.0,3.0,1.0,0.0
18030060,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7938531041145325,0.3837476968765259,0.3494159877300262,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9249421954154968,0.6101770401000977,0.5804023146629333,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9553658962249756,0.6663832068443298,0.4668452441692352,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8519995808601379,0.4798180758953094,0.4581113159656524,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6907414197921753,0.2495392709970474,1.1456758975982666,284.9942321777344,284.95001220703125,299.3766784667969,295.7655334472656,297.76959228515625,297.2030639648437,284.9935302734375,1.0,0.6893982291221619,0.349183440208435,0.349183440208435,1.0,1.0,-3.603539943695069,0.9355015754699708,2.6680386066436768,0.1198706030845642,0.9243093729019164,0.9243093729019164,0.0,229.8169708251953,236.0,69463.9921875,0.0,4083.813232421875,1.0,278.4412841796875,283.0346984863281,298.74664306640625,303.21075439453125,293.1499938964844,293.1499938964844,278.1499938964844,33572.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732621669769287,1.0,0.0,0.0,3.6151373386383057,3.6151607036590576,8.720530786376912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.8681640625,0.0,1476.7362060546875,1895.4371337890625,0.0,3153.408935546875,0.895760178565979,1.0,0.0,3.0,1.0,0.0
18030120,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7938531041145325,0.3837476968765259,0.3494159877300262,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9249421954154968,0.6101770401000977,0.5804023146629333,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9553658962249756,0.6663832068443298,0.4668452441692352,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8519995808601379,0.4798180758953094,0.4581113159656524,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6907414197921753,0.2495392709970474,1.1456758975982666,284.9942321777344,284.95001220703125,299.3766784667969,295.7655334472656,297.76959228515625,297.2030639648437,284.9935302734375,1.0,0.6893982291221619,0.349183440208435,0.349183440208435,1.0,1.0,-3.603539943695069,0.9355015754699708,2.6680386066436768,0.1198706030845642,0.9243093729019164,0.9243093729019164,0.0,229.8169708251953,236.0,69463.9921875,0.0,4083.813232421875,1.0,278.4412841796875,283.0346984863281,298.74664306640625,303.21075439453125,293.1499938964844,293.1499938964844,278.1499938964844,33572.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732621669769287,1.0,0.0,0.0,3.6151373386383057,3.6151607036590576,8.720530786376912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.8681640625,0.0,1476.7362060546875,1895.4371337890625,0.0,3153.408935546875,0.895760178565979,1.0,0.0,3.0,1.0,0.0
18030180,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7913119792938232,0.3828414976596832,0.3489401638507843,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9215189218521118,0.6088203191757202,0.5794973969459534,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9534342885017396,0.6675405502319336,0.4679508507251739,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8496116995811462,0.4791293740272522,0.4577819406986236,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6888406276702881,0.2493660748004913,1.1459566354751587,284.9001159667969,284.95001220703125,299.4061584472656,295.78143310546875,297.773681640625,297.1989440917969,284.903564453125,1.0,0.6904861330986023,0.3489278852939605,0.3489278852939605,1.0,1.0,-3.60316014289856,0.9345551133155824,2.668605089187622,0.1192702651023864,0.8470826745033264,0.8470826745033264,0.0,232.1519317626953,236.0,70059.5625,0.0,4097.18310546875,1.0,278.1722717285156,282.9236755371094,298.8037414550781,303.4096984863281,293.1499938964844,293.1499938964844,278.1499938964844,39035.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790767788887024,1.0,0.0,0.0,3.5216214656829834,3.521644830703736,8.275202389995684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.4599609375,0.0,1416.8897705078125,1895.4371337890625,0.0,3207.927734375,0.8789699077606201,1.0,0.0,3.0,1.0,0.0
18030240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7901445627212524,0.3825428783893585,0.3486536145210266,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9199910759925842,0.6083428263664246,0.5790317058563232,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9524670243263244,0.6680541038513184,0.4682726860046386,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8485247492790222,0.4788875877857208,0.4575523138046264,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6879432201385498,0.2492963373661041,1.145754337310791,284.9134216308594,284.95001220703125,299.41766357421875,295.7876281738281,297.775634765625,297.19781494140625,284.9140930175781,1.0,0.6908407211303711,0.3488307595252991,0.3488307595252991,1.0,1.0,-3.602121591567993,0.9339222311973572,2.6681995391845703,0.1189136207103729,0.8484601974487305,0.8484601974487305,0.0,233.1370544433593,239.0,70041.765625,0.0,4100.51953125,1.0,278.1587829589844,282.93182373046875,298.7994384765625,303.3807067871094,293.1499938964844,293.1499938964844,278.45001220703125,38222.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789376020431519,1.0,0.0,0.0,3.5070395469665527,3.5070626735687256,8.206815209632623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.287109375,0.0,1395.83642578125,1895.4371337890625,0.0,3206.623046875,0.8754150867462158,1.0,0.0,3.0,1.0,0.0
18030300,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7884953022003174,0.3823437690734863,0.3483245372772217,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9177736043930054,0.6078340411186218,0.5783880352973938,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9512590169906616,0.6694284081459045,0.469057023525238,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8469694256782532,0.4787367880344391,0.4572877883911133,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6866722106933594,0.2493285834789276,1.1457065343856812,285.0141906738281,284.95001220703125,299.43896484375,295.7990417480469,297.7818908691406,297.19921875,285.013916015625,1.0,0.6915248036384583,0.3486544191837311,0.3486544191837311,1.0,1.0,-3.601512908935547,0.933168888092041,2.668344020843506,0.1183263510465622,0.9212154150009156,0.9212154150009156,0.0,234.6485595703125,239.0,69355.4609375,0.0,4108.2294921875,1.0,278.3984375,283.0475158691406,298.7680969238281,303.18438720703125,293.1499938964844,293.1499938964844,278.45001220703125,33796.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734630942344666,1.0,0.0,0.0,3.562788963317871,3.5628116130828857,8.469806402899849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.125,0.0,1422.199462890625,1895.4371337890625,0.0,3155.29345703125,0.8856714367866516,1.0,0.0,3.0,1.0,0.0
18030360,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7874295711517334,0.3822060525417328,0.3482633233070373,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9162399768829346,0.6074050068855286,0.5780448317527771,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9507210850715636,0.6708550453186035,0.4701032340526581,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8459398150444031,0.4786679148674011,0.4572704136371612,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6858833432197571,0.2494322955608368,1.146329641342163,284.99395751953125,284.95001220703125,299.4606628417969,295.8106384277344,297.78887939453125,297.20147705078125,284.9927978515625,1.0,0.6923269629478455,0.3484822511672973,0.3484822511672973,1.0,1.0,-3.6030123233795166,0.9330747723579408,2.6699376106262207,0.1179839596152305,0.9257551431655884,0.9257551431655884,0.0,235.86135864257807,242.0,69566.75,0.0,4119.64453125,1.0,278.44219970703125,283.0322265625,298.7911071777344,303.2621154785156,293.1499938964844,293.1499938964844,278.1499938964844,33489.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719097971916199,1.0,0.0,0.0,3.623638153076172,3.623661518096924,8.76159049312264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.8408203125,0.0,1485.389404296875,1895.4371337890625,0.0,3140.724853515625,0.8973427414894104,1.0,0.0,3.0,1.0,0.0
18030420,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7838638424873352,0.3809846043586731,0.3474899530410766,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9115965366363524,0.6055499315261841,0.5766590237617493,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9479033946990968,0.6724995970726013,0.4715175330638885,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8426398634910583,0.4777143895626068,0.4566934704780578,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6831995844841003,0.2491753250360489,1.1463567018508911,284.9134826660156,284.95001220703125,299.5050048828125,295.83416748046875,297.7957458496094,297.1962280273437,284.91357421875,1.0,0.6937495470046997,0.3481379151344299,0.3481379151344299,1.0,1.0,-3.601463556289673,0.9314815998077391,2.6699819564819336,0.1170579865574836,0.8499486446380615,0.8499486446380615,0.0,239.18426513671875,245.0,70160.265625,0.0,4136.00634765625,1.0,278.1585693359375,282.9293518066406,298.84576416015625,303.4342041015625,293.1499938964844,293.1499938964844,278.45001220703125,38109.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776381611824036,1.0,0.0,0.0,3.5152604579925537,3.5152835845947266,8.24533515242365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.59375,0.0,1403.566162109375,1895.4371337890625,0.0,3194.4423828125,0.8771500587463379,1.0,0.0,3.0,1.0,0.0
18030480,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7838638424873352,0.3809846043586731,0.3474899530410766,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9115965366363524,0.6055499315261841,0.5766590237617493,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9479033946990968,0.6724995970726013,0.4715175330638885,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8426398634910583,0.4777143895626068,0.4566934704780578,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6831995844841003,0.2491753250360489,1.1463567018508911,284.9134826660156,284.95001220703125,299.5050048828125,295.83416748046875,297.7957458496094,297.1962280273437,284.91357421875,1.0,0.6937495470046997,0.3481379151344299,0.3481379151344299,1.0,1.0,-3.601463556289673,0.9314815998077391,2.6699819564819336,0.1170579865574836,0.8499486446380615,0.8499486446380615,0.0,239.18426513671875,245.0,70160.265625,0.0,4136.00634765625,1.0,278.1585693359375,282.9293518066406,298.84576416015625,303.4342041015625,293.1499938964844,293.1499938964844,278.45001220703125,38109.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776381611824036,1.0,0.0,0.0,3.5152604579925537,3.5152835845947266,8.24533515242365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.59375,0.0,1403.566162109375,1895.4371337890625,0.0,3194.4423828125,0.8771500587463379,1.0,0.0,3.0,1.0,0.0
18030540,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.781274676322937,0.3806352019309997,0.3470959365367889,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9081444144248962,0.6045944094657898,0.5756635069847107,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9462501406669616,0.6752901077270508,0.473347395658493,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8401960134506226,0.4774761795997619,0.4563997387886047,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6812385320663452,0.2493006139993667,1.146894931793213,284.9949951171875,284.95001220703125,299.54998779296875,295.8578186035156,297.8095397949219,297.1999816894531,284.9942626953125,1.0,0.6952165365219116,0.3477935791015625,0.3477935791015625,1.0,1.0,-3.6022799015045166,0.9306243062019348,2.6716556549072266,0.11614590883255,0.9278651475906372,0.9278651475906372,0.0,241.89895629882807,248.0,69659.09375,0.0,4154.880859375,1.0,278.44140625,283.0316162109375,298.8390808105469,303.31671142578125,293.1499938964844,293.1499938964844,278.1499938964844,33560.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870684027671814,1.0,0.0,0.0,3.627845525741577,3.627868890762329,8.781948395153449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.5693359375,0.0,1490.514892578125,1895.4371337890625,0.0,3129.22705078125,0.8986015319824219,1.0,0.0,3.0,1.0,0.0
18030600,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.781274676322937,0.3806352019309997,0.3470959365367889,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9081444144248962,0.6045944094657898,0.5756635069847107,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9462501406669616,0.6752901077270508,0.473347395658493,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8401960134506226,0.4774761795997619,0.4563997387886047,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6812385320663452,0.2493006139993667,1.146894931793213,284.9949951171875,284.95001220703125,299.54998779296875,295.8578186035156,297.8095397949219,297.1999816894531,284.9942626953125,1.0,0.6952165365219116,0.3477935791015625,0.3477935791015625,1.0,1.0,-3.6022799015045166,0.9306243062019348,2.6716556549072266,0.11614590883255,0.9278651475906372,0.9278651475906372,0.0,241.89895629882807,248.0,69659.09375,0.0,4154.880859375,1.0,278.44140625,283.0316162109375,298.8390808105469,303.31671142578125,293.1499938964844,293.1499938964844,278.1499938964844,33560.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870684027671814,1.0,0.0,0.0,3.627845525741577,3.627868890762329,8.781948395153449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.5693359375,0.0,1490.514892578125,1895.4371337890625,0.0,3129.22705078125,0.8986015319824219,1.0,0.0,3.0,1.0,0.0
