time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030660,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7778452634811401,0.3794029653072357,0.3463087379932403,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9039141535758972,0.6027272939682007,0.5742608308792114,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.943513035774231,0.6769155263900757,0.4747454524040222,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8370477557182312,0.4765076637268066,0.4558046758174896,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.678662121295929,0.2490324974060058,1.1468666791915894,284.912841796875,284.95001220703125,299.5950012207031,295.88116455078125,297.81658935546875,297.1947937011719,284.9130249023437,1.0,0.6966186165809631,0.3474516570568084,0.3474516570568084,1.0,1.0,-3.6005859375,0.9289944171905518,2.671591520309448,0.115216739475727,0.8509368300437927,0.8509368300437927,0.0,245.22488403320312,251.0,70261.0625,0.0,4170.859375,1.0,278.158447265625,282.9269104003906,298.8929443359375,303.489013671875,293.1499938964844,293.1499938964844,278.45001220703125,38128.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764071464538574,1.0,0.0,0.0,3.521878957748413,3.521902084350586,8.27641258638323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.5517578125,0.0,1410.613037109375,1895.4371337890625,0.0,3182.9013671875,0.8786048889160156,1.0,0.0,3.0,1.0,0.0
18030720,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7778452634811401,0.3794029653072357,0.3463087379932403,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9039141535758972,0.6027272939682007,0.5742608308792114,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.943513035774231,0.6769155263900757,0.4747454524040222,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8370477557182312,0.4765076637268066,0.4558046758174896,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.678662121295929,0.2490324974060058,1.1468666791915894,284.912841796875,284.95001220703125,299.5950012207031,295.88116455078125,297.81658935546875,297.1947937011719,284.9130249023437,1.0,0.6966186165809631,0.3474516570568084,0.3474516570568084,1.0,1.0,-3.6005859375,0.9289944171905518,2.671591520309448,0.115216739475727,0.8509368300437927,0.8509368300437927,0.0,245.22488403320312,251.0,70261.0625,0.0,4170.859375,1.0,278.158447265625,282.9269104003906,298.8929443359375,303.489013671875,293.1499938964844,293.1499938964844,278.45001220703125,38128.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764071464538574,1.0,0.0,0.0,3.521878957748413,3.521902084350586,8.27641258638323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.5517578125,0.0,1410.613037109375,1895.4371337890625,0.0,3182.9013671875,0.8786048889160156,1.0,0.0,3.0,1.0,0.0
18030780,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7757577896118164,0.3791316449642181,0.3459314107894897,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9013211727142334,0.6019679307937622,0.5733941197395325,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9421311020851136,0.6791712045669556,0.476152092218399,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8350923657417297,0.4763137400150299,0.4555070996284485,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6770710349082947,0.2491200119256973,1.147099494934082,285.0008239746094,284.95001220703125,299.63055419921875,295.8993835449219,297.8276062011719,297.1980285644531,284.9997253417969,1.0,0.6977469325065613,0.3471781015396118,0.3471781015396118,1.0,1.0,-3.600695371627808,0.9281485676765442,2.672546863555908,0.1144193336367607,0.9268029928207396,0.9268029928207396,0.0,247.44363403320312,251.0,69678.0234375,0.0,4184.81103515625,1.0,278.4325256347656,283.0341796875,298.8734130859375,303.3399963378906,293.1499938964844,293.1499938964844,278.45001220703125,33379.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696557879447937,1.0,0.0,0.0,3.61896014213562,3.618983268737793,8.738982728573319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.50390625,0.0,1479.4644775390625,1895.4371337890625,0.0,3119.58203125,0.8963006734848022,1.0,0.0,3.0,1.0,0.0
18030840,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.775364875793457,0.3790429234504699,0.3459039330482483,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9008079767227172,0.601763129234314,0.5732550024986267,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9419360160827636,0.6796970963478088,0.4765666127204895,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8347192406654358,0.4762598574161529,0.4554996490478515,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6767860651016235,0.2491486370563507,1.147359013557434,284.9952087402344,284.95001220703125,299.63934326171875,295.9038391113281,297.8302001953125,297.1986389160156,284.9944763183594,1.0,0.6980667114257812,0.347109705209732,0.347109705209732,1.0,1.0,-3.6012978553771973,0.9281120896339417,2.6731855869293213,0.1143013462424278,0.9294421076774596,0.9294421076774596,0.0,247.9371490478516,254.0,69750.8828125,0.0,4189.44482421875,1.0,278.4414367675781,283.0299377441406,298.8854064941406,303.37017822265625,293.1499938964844,293.1499938964844,278.1499938964844,33565.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695150017738342,1.0,0.0,0.0,3.6340079307556152,3.634031295776367,8.811808243081032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.623046875,0.0,1497.3165283203125,1895.4371337890625,0.0,3118.26123046875,0.8999910354614258,1.0,0.0,3.0,1.0,0.0
18030900,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7739993929862976,0.3784451782703399,0.3456542789936065,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8991307020187378,0.600859522819519,0.5727167725563049,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9409603476524352,0.6805132031440735,0.4774075746536255,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8334590196609497,0.4758082032203674,0.4553357362747192,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6757838129997253,0.2490448355674743,1.1476991176605225,284.8792419433594,284.95001220703125,299.6610412597656,295.9147644042969,297.8337707519531,297.1964111328125,284.8796081542969,1.0,0.6988254189491272,0.3469387292861938,0.3469387292861938,1.0,1.0,-3.601580858230591,0.9276428818702698,2.673938035964966,0.113960824906826,0.8471021056175232,0.8471021056175232,0.0,249.43453979492188,254.0,70565.0859375,0.0,4199.40380859375,1.0,278.1986999511719,282.898193359375,298.9405212402344,303.60211181640625,293.1499938964844,293.1499938964844,278.1499938964844,38109.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745594620704651,1.0,0.0,0.0,3.589966058731079,3.5899899005889893,8.599515695095761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.345703125,0.0,1482.92236328125,1895.4371337890625,0.0,3165.57568359375,0.8912225961685181,1.0,0.0,3.0,1.0,0.0
18030960,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7720842957496643,0.377797931432724,0.345110684633255,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8968855142593384,0.5998879671096802,0.571850061416626,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9393004179000854,0.6812958121299744,0.4779538214206695,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8317171931266785,0.4752815365791321,0.4548997282981872,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6743258833885193,0.2488702833652496,1.1472963094711304,284.9130554199219,284.95001220703125,299.6823425292969,295.9253845214844,297.8367004394531,297.1934814453125,284.9137268066406,1.0,0.6994525194168091,0.3467809855937958,0.3467809855937958,1.0,1.0,-3.599533796310425,0.926501214504242,2.673032522201538,0.1134046465158462,0.8522956967353821,0.8522956967353821,0.0,251.2567901611328,257.0,70332.46875,0.0,4205.17578125,1.0,278.1581420898437,282.9258117675781,298.9378662109375,303.54058837890625,293.1499938964844,293.1499938964844,278.45001220703125,38252.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753268122673035,1.0,0.0,0.0,3.525643110275269,3.5256662368774414,8.294113627016486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.755859375,0.0,1415.44580078125,1895.4371337890625,0.0,3172.771240234375,0.8796394467353821,1.0,0.0,3.0,1.0,0.0
18031020,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7697010040283203,0.3774269819259643,0.344691514968872,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8938862085342407,0.5989169478416443,0.5708330273628235,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9377859234809875,0.6840617656707764,0.4797582924365997,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8294798731803894,0.4750260412693023,0.4545836448669433,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6725257039070129,0.2489783614873886,1.1477423906326294,284.99517822265625,284.95001220703125,299.7232971191406,295.9454650878906,297.8495178222656,297.1973876953125,284.99444580078125,1.0,0.7008828520774841,0.3464654982089996,0.3464654982089996,1.0,1.0,-3.600125551223755,0.9256667494773864,2.674458742141724,0.1125527247786521,0.930671453475952,0.930671453475952,0.0,253.97235107421875,260.0,69827.8359375,0.0,4223.46337890625,1.0,278.44146728515625,283.0281982421875,298.9275817871094,303.4189453125,293.1499938964844,293.1499938964844,278.1499938964844,33578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685230016708374,1.0,0.0,0.0,3.639419555664064,3.6394429206848153,8.838071607897291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.5849609375,0.0,1503.365966796875,1895.4371337890625,0.0,3108.955078125,0.9012153148651124,1.0,0.0,3.0,1.0,0.0
18031080,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7697010040283203,0.3774269819259643,0.344691514968872,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8938862085342407,0.5989169478416443,0.5708330273628235,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9377859234809875,0.6840617656707764,0.4797582924365997,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8294798731803894,0.4750260412693023,0.4545836448669433,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6725257039070129,0.2489783614873886,1.1477423906326294,284.99517822265625,284.95001220703125,299.7232971191406,295.9454650878906,297.8495178222656,297.1973876953125,284.99444580078125,1.0,0.7008828520774841,0.3464654982089996,0.3464654982089996,1.0,1.0,-3.600125551223755,0.9256667494773864,2.674458742141724,0.1125527247786521,0.930671453475952,0.930671453475952,0.0,253.97235107421875,260.0,69827.8359375,0.0,4223.46337890625,1.0,278.44146728515625,283.0281982421875,298.9275817871094,303.4189453125,293.1499938964844,293.1499938964844,278.1499938964844,33578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685230016708374,1.0,0.0,0.0,3.639419555664064,3.6394429206848153,8.838071607897291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.5849609375,0.0,1503.365966796875,1895.4371337890625,0.0,3108.955078125,0.9012153148651124,1.0,0.0,3.0,1.0,0.0
18031140,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7665479183197021,0.3761700689792633,0.3438842594623565,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8900911808013916,0.5970342755317688,0.5694172978401184,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9352290630340576,0.6856279373168945,0.4811213910579681,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8265841603279114,0.4740378558635711,0.4539720416069031,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6701642870903015,0.2486904412508011,1.1476328372955322,284.9122009277344,284.95001220703125,299.7616271972656,295.963623046875,297.8547668457031,297.19219970703125,284.912353515625,1.0,0.7022507190704346,0.3461500108242035,0.3461500108242035,1.0,1.0,-3.5982320308685303,0.9240624904632568,2.674169540405273,0.1116779446601867,0.8527615666389465,0.8527615666389465,0.0,257.2960205078125,263.0,70415.609375,0.0,4238.85205078125,1.0,278.1584167480469,282.9229431152344,298.97625732421875,303.58563232421875,293.1499938964844,293.1499938964844,278.45001220703125,38161.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874416172504425,1.0,0.0,0.0,3.532575845718384,3.5325989723205566,8.326764486810134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.2890625,0.0,1422.0625,1895.4371337890625,0.0,3164.23193359375,0.8810222148895264,1.0,0.0,3.0,1.0,0.0
18031200,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7665479183197021,0.3761700689792633,0.3438842594623565,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8900911808013916,0.5970342755317688,0.5694172978401184,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9352290630340576,0.6856279373168945,0.4811213910579681,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8265841603279114,0.4740378558635711,0.4539720416069031,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6701642870903015,0.2486904412508011,1.1476328372955322,284.9122009277344,284.95001220703125,299.7616271972656,295.963623046875,297.8547668457031,297.19219970703125,284.912353515625,1.0,0.7022507190704346,0.3461500108242035,0.3461500108242035,1.0,1.0,-3.5982320308685303,0.9240624904632568,2.674169540405273,0.1116779446601867,0.8527615666389465,0.8527615666389465,0.0,257.2960205078125,263.0,70415.609375,0.0,4238.85205078125,1.0,278.1584167480469,282.9229431152344,298.97625732421875,303.58563232421875,293.1499938964844,293.1499938964844,278.45001220703125,38161.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874416172504425,1.0,0.0,0.0,3.532575845718384,3.5325989723205566,8.326764486810134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.2890625,0.0,1422.0625,1895.4371337890625,0.0,3164.23193359375,0.8810222148895264,1.0,0.0,3.0,1.0,0.0
18031260,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7642691135406494,0.3757851719856262,0.3434566259384155,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8872007131576538,0.5960527658462524,0.5683948993682861,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9337868690490724,0.6883658766746521,0.4829099774360657,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8244273066520691,0.473771870136261,0.4536492228507995,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6684454679489136,0.2487902492284774,1.1480474472045898,284.9950866699219,284.95001220703125,299.79656982421875,295.9795227050781,297.8660583496094,297.1960754394531,284.99432373046875,1.0,0.703664243221283,0.3458658158779144,0.3458658158779144,1.0,1.0,-3.598742246627808,0.9233004450798036,2.67544174194336,0.1109024211764335,0.9313962459564208,0.9313962459564208,0.0,260.0077819824219,266.0,69877.7890625,0.0,4256.896484375,1.0,278.4415283203125,283.0267333984375,298.9623107910156,303.4589233398437,293.1499938964844,293.1499938964844,278.1499938964844,33599.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677698969841003,1.0,0.0,0.0,3.643254995346069,3.6432785987854,8.856709996507561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.251953125,0.0,1507.74853515625,1895.4371337890625,0.0,3101.89013671875,0.9020879864692688,1.0,0.0,3.0,1.0,0.0
18031320,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7642691135406494,0.3757851719856262,0.3434566259384155,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8872007131576538,0.5960527658462524,0.5683948993682861,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9337868690490724,0.6883658766746521,0.4829099774360657,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8244273066520691,0.473771870136261,0.4536492228507995,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6684454679489136,0.2487902492284774,1.1480474472045898,284.9950866699219,284.95001220703125,299.79656982421875,295.9795227050781,297.8660583496094,297.1960754394531,284.99432373046875,1.0,0.703664243221283,0.3458658158779144,0.3458658158779144,1.0,1.0,-3.598742246627808,0.9233004450798036,2.67544174194336,0.1109024211764335,0.9313962459564208,0.9313962459564208,0.0,260.0077819824219,266.0,69877.7890625,0.0,4256.896484375,1.0,278.4415283203125,283.0267333984375,298.9623107910156,303.4589233398437,293.1499938964844,293.1499938964844,278.1499938964844,33599.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677698969841003,1.0,0.0,0.0,3.643254995346069,3.6432785987854,8.856709996507561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.251953125,0.0,1507.74853515625,1895.4371337890625,0.0,3101.89013671875,0.9020879864692688,1.0,0.0,3.0,1.0,0.0
18031380,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7612445950508118,0.3745150864124298,0.3426384627819061,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8835383057594299,0.5941612124443054,0.5669715404510498,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9313141107559204,0.6898899674415588,0.4842468202114105,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8216161727905273,0.4727731049060821,0.4530285894870758,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6661838293075562,0.2484937012195587,1.1479028463363647,284.9117736816406,284.95001220703125,299.8275146484375,295.9927673339844,297.869384765625,297.1908264160156,284.9119567871094,1.0,0.7050148248672485,0.3455816209316253,0.3455816209316253,1.0,1.0,-3.5967416763305664,0.9217652082443236,2.674976587295532,0.110102429986,0.8530218005180359,0.8530218005180359,0.0,263.33154296875,269.0,70450.3203125,0.0,4271.9736328125,1.0,278.15838623046875,282.92138671875,299.0060729980469,303.6199035644531,293.1499938964844,293.1499938964844,278.45001220703125,38191.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738015294075012,1.0,0.0,0.0,3.535423755645752,3.535447120666504,8.340196586686943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.5517578125,0.0,1425.2764892578125,1895.4371337890625,0.0,3158.4677734375,0.8816770911216736,1.0,0.0,3.0,1.0,0.0
18031440,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7612445950508118,0.3745150864124298,0.3426384627819061,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8835383057594299,0.5941612124443054,0.5669715404510498,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9313141107559204,0.6898899674415588,0.4842468202114105,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8216161727905273,0.4727731049060821,0.4530285894870758,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6661838293075562,0.2484937012195587,1.1479028463363647,284.9117736816406,284.95001220703125,299.8275146484375,295.9927673339844,297.869384765625,297.1908264160156,284.9119567871094,1.0,0.7050148248672485,0.3455816209316253,0.3455816209316253,1.0,1.0,-3.5967416763305664,0.9217652082443236,2.674976587295532,0.110102429986,0.8530218005180359,0.8530218005180359,0.0,263.33154296875,269.0,70450.3203125,0.0,4271.9736328125,1.0,278.15838623046875,282.92138671875,299.0060729980469,303.6199035644531,293.1499938964844,293.1499938964844,278.45001220703125,38191.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738015294075012,1.0,0.0,0.0,3.535423755645752,3.535447120666504,8.340196586686943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.5517578125,0.0,1425.2764892578125,1895.4371337890625,0.0,3158.4677734375,0.8816770911216736,1.0,0.0,3.0,1.0,0.0
18031500,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.759901762008667,0.3742812275886535,0.3422806560993194,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8818824887275696,0.5936208367347717,0.566301167011261,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9303057193756104,0.6912129521369934,0.4849888682365417,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8203410506248474,0.4725899696350097,0.4527340233325958,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6651530265808105,0.2485014498233795,1.1477415561676023,285.0142517089844,284.95001220703125,299.8412780761719,295.9982604980469,297.8736877441406,297.1922912597656,285.0140991210937,1.0,0.7056522369384766,0.3454395234584808,0.3454395234584808,1.0,1.0,-3.5958425998687744,0.921034336090088,2.6748082637786865,0.1095848828554153,0.9264257550239564,0.9264257550239564,0.0,264.8411865234375,269.0,69708.3984375,0.0,4278.853515625,1.0,278.3990173339844,283.03973388671875,298.9693908691406,303.4154968261719,293.1499938964844,293.1499938964844,278.45001220703125,33895.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685638904571533,1.0,0.0,0.0,3.587271213531494,3.587294101715088,8.586609396843414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.85546875,0.0,1449.014404296875,1895.4371337890625,0.0,3109.3388671875,0.8912402987480164,1.0,0.0,3.0,1.0,0.0
18031560,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7590482234954834,0.3741155862808227,0.3421925902366638,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8807373642921448,0.5931682586669922,0.5659331679344177,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9299173951148988,0.6925925016403198,0.4860042035579681,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8195032477378845,0.4724960327148437,0.4526910185813904,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6645298004150391,0.248585432767868,1.1482709646224976,284.9940795898437,284.95001220703125,299.853759765625,296.0029296875,297.8783874511719,297.1946716308594,284.99285888671875,1.0,0.7064087390899658,0.3453017771244049,0.3453017771244049,1.0,1.0,-3.5970993041992188,0.9209735989570618,2.6761257648468018,0.1093069165945053,0.931082546710968,0.931082546710968,0.0,266.0502624511719,272.0,69897.2421875,0.0,4289.6494140625,1.0,278.4424133300781,283.0245361328125,298.9858703613281,303.4861145019531,293.1499938964844,293.1499938964844,278.1499938964844,33555.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672810792922974,1.0,0.0,0.0,3.647163152694702,3.647186756134033,8.875722414813936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.1884765625,0.0,1511.7420654296875,1895.4371337890625,0.0,3097.304931640625,0.90267413854599,1.0,0.0,3.0,1.0,0.0
18031620,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7561575770378113,0.372828871011734,0.3413694500923157,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8772174715995789,0.5912640690803528,0.5645081996917725,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9275413155555724,0.6940615773200989,0.4873159527778625,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8167579770088196,0.4714846909046173,0.4520668685436249,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.662372887134552,0.2482802271842956,1.148107886314392,284.9116516113281,284.95001220703125,299.8746643066406,296.0096435546875,297.8790588378906,297.1893310546875,284.9122314453125,1.0,0.7077430486679077,0.345026284456253,0.345026284456253,1.0,1.0,-3.5950348377227783,0.91944819688797,2.675586462020874,0.1085123568773269,0.8529224395751953,0.8529224395751953,0.0,269.3659973144531,275.0,70427.78125,0.0,4304.47900390625,1.0,278.1578674316406,282.9210205078125,299.0242004394531,303.63934326171875,293.1499938964844,293.1499938964844,278.45001220703125,38322.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735547661781311,1.0,0.0,0.0,3.533782958984375,3.533806324005127,8.332456218340667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.212890625,0.0,1424.497802734375,1895.4371337890625,0.0,3156.1533203125,0.8814934492111206,1.0,0.0,3.0,1.0,0.0
18031680,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7561575770378113,0.372828871011734,0.3413694500923157,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8772174715995789,0.5912640690803528,0.5645081996917725,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9275413155555724,0.6940615773200989,0.4873159527778625,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8167579770088196,0.4714846909046173,0.4520668685436249,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.662372887134552,0.2482802271842956,1.148107886314392,284.9116516113281,284.95001220703125,299.8746643066406,296.0096435546875,297.8790588378906,297.1893310546875,284.9122314453125,1.0,0.7077430486679077,0.345026284456253,0.345026284456253,1.0,1.0,-3.5950348377227783,0.91944819688797,2.675586462020874,0.1085123568773269,0.8529224395751953,0.8529224395751953,0.0,269.3659973144531,275.0,70427.78125,0.0,4304.47900390625,1.0,278.1578674316406,282.9210205078125,299.0242004394531,303.63934326171875,293.1499938964844,293.1499938964844,278.45001220703125,38322.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735547661781311,1.0,0.0,0.0,3.533782958984375,3.533806324005127,8.332456218340667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.212890625,0.0,1424.497802734375,1895.4371337890625,0.0,3156.1533203125,0.8814934492111206,1.0,0.0,3.0,1.0,0.0
18031740,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7540465593338013,0.3724092543125152,0.3409092128276825,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8745127320289612,0.590254008769989,0.5634578466415405,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9261959791183472,0.6967132687568665,0.4890409708023071,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8146734237670898,0.4711932837963104,0.4517188668251037,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6607874631881714,0.248363122344017,1.1484440565109253,284.99383544921875,284.95001220703125,299.8895263671875,296.0125427246094,297.8850402832031,297.19305419921875,284.9930419921875,1.0,0.7091180682182312,0.3447508215904236,0.3447508215904236,1.0,1.0,-3.5952706336975098,0.9186353087425232,2.676635265350342,0.1076978966593742,0.9304894804954528,0.9304894804954528,0.0,272.0863647460937,278.0,69857.328125,0.0,4321.8330078125,1.0,278.4415283203125,283.0243225097656,298.9971923828125,303.49737548828125,293.1499938964844,293.1499938964844,278.1499938964844,33665.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672624230384827,1.0,0.0,0.0,3.644068717956543,3.644092321395874,8.860666866894462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.17578125,0.0,1509.141845703125,1895.4371337890625,0.0,3097.12939453125,0.9023136496543884,1.0,0.0,3.0,1.0,0.0
18031800,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7540465593338013,0.3724092543125152,0.3409092128276825,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8745127320289612,0.590254008769989,0.5634578466415405,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9261959791183472,0.6967132687568665,0.4890409708023071,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8146734237670898,0.4711932837963104,0.4517188668251037,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6607874631881714,0.248363122344017,1.1484440565109253,284.99383544921875,284.95001220703125,299.8895263671875,296.0125427246094,297.8850402832031,297.19305419921875,284.9930419921875,1.0,0.7091180682182312,0.3447508215904236,0.3447508215904236,1.0,1.0,-3.5952706336975098,0.9186353087425232,2.676635265350342,0.1076978966593742,0.9304894804954528,0.9304894804954528,0.0,272.0863647460937,278.0,69857.328125,0.0,4321.8330078125,1.0,278.4415283203125,283.0243225097656,298.9971923828125,303.49737548828125,293.1499938964844,293.1499938964844,278.1499938964844,33665.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672624230384827,1.0,0.0,0.0,3.644068717956543,3.644092321395874,8.860666866894462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.17578125,0.0,1509.141845703125,1895.4371337890625,0.0,3097.12939453125,0.9023136496543884,1.0,0.0,3.0,1.0,0.0
18031860,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.751253604888916,0.3711092174053192,0.3400634527206421,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8711031079292297,0.5883396863937378,0.5620118379592896,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9238773584365844,0.6981268525123596,0.4903047084808349,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8119370341300964,0.4701718389987945,0.4510762095451355,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6587079167366028,0.248049795627594,1.148224949836731,284.91064453125,284.95001220703125,299.8976745605469,296.01123046875,297.88232421875,297.1876220703125,284.9108581542969,1.0,0.7104291319847107,0.3444753885269165,0.3444753885269165,1.0,1.0,-3.593005657196045,0.917051076889038,2.675954580307007,0.1068552806973457,0.8514847159385681,0.8514847159385681,0.0,275.4111633300781,281.0,70373.0,0.0,4336.15234375,1.0,278.1583557128906,282.9198303222656,299.0263977050781,303.6404113769531,293.1499938964844,293.1499938964844,278.45001220703125,38284.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873656153678894,1.0,0.0,0.0,3.532543182373047,3.532566547393799,8.326610441145021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.396484375,0.0,1422.9193115234375,1895.4371337890625,0.0,3157.104248046875,0.8810939788818359,1.0,0.0,3.0,1.0,0.0
18031920,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.751253604888916,0.3711092174053192,0.3400634527206421,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8711031079292297,0.5883396863937378,0.5620118379592896,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9238773584365844,0.6981268525123596,0.4903047084808349,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8119370341300964,0.4701718389987945,0.4510762095451355,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.6587079167366028,0.248049795627594,1.148224949836731,284.91064453125,284.95001220703125,299.8976745605469,296.01123046875,297.88232421875,297.1876220703125,284.9108581542969,1.0,0.7104291319847107,0.3444753885269165,0.3444753885269165,1.0,1.0,-3.593005657196045,0.917051076889038,2.675954580307007,0.1068552806973457,0.8514847159385681,0.8514847159385681,0.0,275.4111633300781,281.0,70373.0,0.0,4336.15234375,1.0,278.1583557128906,282.9198303222656,299.0263977050781,303.6404113769531,293.1499938964844,293.1499938964844,278.45001220703125,38284.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873656153678894,1.0,0.0,0.0,3.532543182373047,3.532566547393799,8.326610441145021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.396484375,0.0,1422.9193115234375,1895.4371337890625,0.0,3157.104248046875,0.8810939788818359,1.0,0.0,3.0,1.0,0.0
18031980,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7494226694107056,0.3707337379455566,0.3396172225475311,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8687601685523987,0.5874438881874084,0.5610430240631104,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9226828217506408,0.7004318237304688,0.4917634725570678,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8100648522377014,0.4699074923992157,0.4507317841053009,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6573305726051331,0.2481129020452499,1.1484006643295288,284.9958190917969,284.95001220703125,299.8988037109375,296.0062561035156,297.884521484375,297.1909484863281,284.9950561523437,1.0,0.7116034626960754,0.3442330062389374,0.3442330062389374,1.0,1.0,-3.5928471088409424,0.9162259101867676,2.676621198654175,0.1060687378048896,0.9269185066223145,0.9269185066223145,0.0,277.8276672363281,281.0,69725.671875,0.0,4350.5703125,1.0,278.4369812011719,283.02618408203125,298.9874572753906,303.4744873046875,293.1499938964844,293.1499938964844,278.45001220703125,33614.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675599694252014,1.0,0.0,0.0,3.631314039230346,3.631337404251098,8.798747899163573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.19140625,0.0,1494.719482421875,1895.4371337890625,0.0,3099.920654296875,0.8992553353309631,1.0,0.0,3.0,1.0,0.0
18032040,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7492250204086304,0.3706670105457306,0.339589387178421,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.868495523929596,0.5873094797134399,0.5609495639801025,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9225836396217346,0.7007167935371399,0.4919929802417755,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8098590970039368,0.4698652029037475,0.4507190883159637,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6571903228759766,0.2481236457824707,1.1485329866409302,284.9928283691406,284.95001220703125,299.89849853515625,296.0052795410156,297.8846130371094,297.19122314453125,284.9920349121094,1.0,0.7117838859558105,0.3441999554634094,0.3441999554634094,1.0,1.0,-3.5931215286254883,0.9162029027938844,2.6769187450408936,0.1060044318437576,0.9284636378288268,0.9284636378288268,0.0,278.1298522949219,284.0,69761.4140625,0.0,4353.1650390625,1.0,278.4415283203125,283.0238037109375,298.9910888671875,303.48785400390625,293.1499938964844,293.1499938964844,278.1499938964844,33713.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676214218139648,1.0,0.0,0.0,3.639424324035645,3.639447927474976,8.838095482133212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.734375,0.0,1504.378662109375,1895.4371337890625,0.0,3100.49755859375,0.9013019800186156,1.0,0.0,3.0,1.0,0.0
18032100,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7481078505516052,0.3700326085090637,0.33930504322052,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8670879006385803,0.5863784551620483,0.560382604598999,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9217647314071656,0.7014058828353882,0.4927568137645721,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.808717668056488,0.4693852961063385,0.4505283236503601,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6563829183578491,0.2479977905750274,1.1487807035446167,284.87664794921875,284.95001220703125,299.8959350585937,296.00048828125,297.8817749023437,297.1888122558594,284.8771057128906,1.0,0.7124940752983093,0.3440622389316559,0.3440622389316559,1.0,1.0,-3.593092203140259,0.9157468676567078,2.6773452758789062,0.1056906357407569,0.845126748085022,0.845126748085022,0.0,279.6312561035156,284.0,70511.8671875,0.0,4362.294921875,1.0,278.1986389160156,282.8927307128906,299.03033447265625,303.7007141113281,293.1499938964844,293.1499938964844,278.1499938964844,38332.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873073935508728,1.0,0.0,0.0,3.59106707572937,3.5910909175872803,8.604790764366044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.142578125,0.0,1485.756103515625,1895.4371337890625,0.0,3151.643798828125,0.891597330570221,1.0,0.0,3.0,1.0,0.0
18032160,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7465402483940125,0.3693503737449646,0.338730901479721,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8652123212814331,0.5853816866874695,0.5594928860664368,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9203451871871948,0.7020617723464966,0.493213951587677,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8071154952049255,0.4688332080841064,0.4500681757926941,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.655199408531189,0.2478031069040298,1.148285984992981,284.9110412597656,284.95001220703125,299.8912658691406,295.9943542480469,297.8778991699219,297.1856994628906,284.9116516113281,1.0,0.7130742073059082,0.3439379930496216,0.3439379930496216,1.0,1.0,-3.590733766555786,0.9146239161491394,2.676109790802002,0.1051629558205604,0.8499963283538818,0.8499963283538818,0.0,281.4505310058594,287.0,70220.5,0.0,4367.09716796875,1.0,278.1581420898437,282.92156982421875,299.01104736328125,303.6184997558594,293.1499938964844,293.1499938964844,278.45001220703125,38442.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742632269859314,1.0,0.0,0.0,3.5230958461761475,3.5231189727783203,8.282132739623194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.5341796875,0.0,1414.1531982421875,1895.4371337890625,0.0,3162.79736328125,0.8792259693145752,1.0,0.0,3.0,1.0,0.0
18032220,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7445741295814514,0.3688831925392151,0.3382344841957092,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8626856207847595,0.5843287110328674,0.558409571647644,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9190822243690492,0.7045800685882568,0.4948513209819793,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8050070405006409,0.4685108363628387,0.44969642162323,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6537370681762695,0.2478678822517395,1.1485555171966553,284.9913635253906,284.95001220703125,299.87530517578125,295.97802734375,297.8758239746094,297.18914794921875,284.9906005859375,1.0,0.7144065499305725,0.343689501285553,0.343689501285553,1.0,1.0,-3.590672254562378,0.9138095378875732,2.6768627166748047,0.1043502911925315,0.9252502918243408,0.9252502918243408,0.0,284.17645263671875,290.0,69597.6796875,0.0,4383.6640625,1.0,278.4414367675781,283.0238342285156,298.9652099609375,303.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,33767.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684832453727722,1.0,0.0,0.0,3.630751609802246,3.630774974822998,8.796022825663385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.822265625,0.0,1495.2418212890625,1895.4371337890625,0.0,3108.58203125,0.8993891477584839,1.0,0.0,3.0,1.0,0.0
18032280,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7445741295814514,0.3688831925392151,0.3382344841957092,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8626856207847595,0.5843287110328674,0.558409571647644,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9190822243690492,0.7045800685882568,0.4948513209819793,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8050070405006409,0.4685108363628387,0.44969642162323,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6537370681762695,0.2478678822517395,1.1485555171966553,284.9913635253906,284.95001220703125,299.87530517578125,295.97802734375,297.8758239746094,297.18914794921875,284.9906005859375,1.0,0.7144065499305725,0.343689501285553,0.343689501285553,1.0,1.0,-3.590672254562378,0.9138095378875732,2.6768627166748047,0.1043502911925315,0.9252502918243408,0.9252502918243408,0.0,284.17645263671875,290.0,69597.6796875,0.0,4383.6640625,1.0,278.4414367675781,283.0238342285156,298.9652099609375,303.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,33767.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684832453727722,1.0,0.0,0.0,3.630751609802246,3.630774974822998,8.796022825663385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.822265625,0.0,1495.2418212890625,1895.4371337890625,0.0,3108.58203125,0.8993891477584839,1.0,0.0,3.0,1.0,0.0
18032340,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7419751882553101,0.3675504624843597,0.3373543918132782,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8595116138458252,0.5823872685432434,0.5569321513175964,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9169063568115234,0.7058513760566711,0.4960154891014099,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8022581338882446,0.4674696028232574,0.4490305185317993,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6518204212188721,0.2475405633449554,1.148263931274414,284.9101867675781,284.95001220703125,299.8500061035156,295.9559326171875,297.864501953125,297.1835021972656,284.9102783203125,1.0,0.7156722545623779,0.343440979719162,0.343440979719162,1.0,1.0,-3.588092803955078,0.9122207760810852,2.6758720874786377,0.1035016477108001,0.8468377590179443,0.8468377590179443,0.0,287.5007019042969,293.0,70026.453125,0.0,4397.06884765625,1.0,278.1584777832031,282.922119140625,298.9736022949219,303.5707702636719,293.1499938964844,293.1499938964844,278.45001220703125,38385.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753725290298462,1.0,0.0,0.0,3.513612031936645,3.5136351585388184,8.237603879024391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.623046875,0.0,1403.842041015625,1895.4371337890625,0.0,3173.2001953125,0.8769717216491699,1.0,0.0,3.0,1.0,0.0
18032400,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7419751882553101,0.3675504624843597,0.3373543918132782,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8595116138458252,0.5823872685432434,0.5569321513175964,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9169063568115234,0.7058513760566711,0.4960154891014099,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8022581338882446,0.4674696028232574,0.4490305185317993,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6518204212188721,0.2475405633449554,1.148263931274414,284.9101867675781,284.95001220703125,299.8500061035156,295.9559326171875,297.864501953125,297.1835021972656,284.9102783203125,1.0,0.7156722545623779,0.343440979719162,0.343440979719162,1.0,1.0,-3.588092803955078,0.9122207760810852,2.6758720874786377,0.1035016477108001,0.8468377590179443,0.8468377590179443,0.0,287.5007019042969,293.0,70026.453125,0.0,4397.06884765625,1.0,278.1584777832031,282.922119140625,298.9736022949219,303.5707702636719,293.1499938964844,293.1499938964844,278.45001220703125,38385.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753725290298462,1.0,0.0,0.0,3.513612031936645,3.5136351585388184,8.237603879024391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.623046875,0.0,1403.842041015625,1895.4371337890625,0.0,3173.2001953125,0.8769717216491699,1.0,0.0,3.0,1.0,0.0
18032460,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7399097084999084,0.3668814897537231,0.3367540240287781,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8568992018699646,0.5811317563056946,0.5557408928871155,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9154803156852722,0.7081131935119629,0.4975364804267883,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8000096082687378,0.4669524729251861,0.4485566616058349,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6502330303192139,0.24740931391716,1.1480447053909302,284.9892272949219,284.95001220703125,299.8191223144531,295.93084716796875,297.857177734375,297.1850280761719,284.9884033203125,1.0,0.716925859451294,0.3432253003120422,0.3432253003120422,1.0,1.0,-3.5869290828704834,0.9111723899841307,2.675756454467773,0.1027081832289695,0.9203034043312072,0.9203034043312072,0.0,290.3701171875,296.0,69342.28125,0.0,4411.51171875,1.0,278.4413452148437,283.0244140625,298.9181823730469,303.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,33845.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696712255477905,1.0,0.0,0.0,3.616867065429688,3.61689043045044,8.728877105568245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.380859375,0.0,1480.645263671875,1895.4371337890625,0.0,3119.7265625,0.8963168859481812,1.0,0.0,3.0,1.0,0.0
